timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-01-19 19:00:00,42.4,0.0,11.947246475155112,0.0,30.452753524844887,0.0,0.0,0.0,0.6855432725791927,0.0
2020-01-19 20:00:00,37.0,0.0,11.498926042439978,0.0,25.501073957560024,0.0,0.0,0.0,0.5979107160240036,0.0
2020-01-19 21:00:00,21.2,0.0,12.406539244466853,0.0,8.793460755533147,0.0,0.0,0.0,0.5676926378262952,0.0
2020-01-19 22:00:00,8.1,0.0,10.694988742467519,2.5949887424675193,0.0,0.0,0.0,0.0,0.5760831014269402,0.0
2020-01-19 23:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.5892528967267825,0.0
2020-01-20 00:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.6074987088852164,0.0
2020-01-20 01:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.624590455105209,0.0
2020-01-20 02:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.6396215173693333,0.0
2020-01-20 03:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.6478066298324843,0.0
2020-01-20 04:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.6505906513550551,0.0
2020-01-20 05:00:00,5.4,0.0,2.082616974017188,0.0,3.3173830259828123,0.0,0.0,0.0,0.6391907096850111,0.0
2020-01-20 06:00:00,18.3,0.0,2.5959737007135324,0.0,15.704026299286468,0.0,0.0,0.0,0.5852249835706247,0.0
2020-01-20 07:00:00,42.7,15.864482304000001,3.3482284888379024,0.0,23.4872892071621,0.0,0.0,0.0,0.5045126495253941,0.0
2020-01-20 08:00:00,51.5,39.2224105728,4.4894024807408055,0.0,7.7881869464591915,0.0,0.0,0.0,0.47774912049976115,0.0
2020-01-20 09:00:00,46.1,60.76210291200002,5.231478081386921,19.89358099338694,0.0,0.0,0.0,0.0,0.5420716990450456,0.0
2020-01-20 10:00:00,46.1,64.127572992,4.704932261382919,22.732505253382918,0.0,0.0,0.0,0.0,0.6155734660309837,0.0
2020-01-20 11:00:00,46.1,88.00452334079999,5.231478081386921,47.136001422186915,0.0,0.0,0.0,0.0,0.7679798706293881,0.0
2020-01-20 12:00:00,46.1,81.6249249792,7.019116174359855,42.54404115355985,0.0,0.0,0.0,0.0,0.9055389370258983,0.0
2020-01-20 13:00:00,43.6,76.40929520640002,9.086414779017169,29.214761744567546,0.0,0.0,12.680948240849645,0.0,1.0,0.0
2020-01-20 14:00:00,43.8,63.7953472512,11.123283916410104,0.0,0.0,0.0,31.118631167610104,0.0,1.0,0.0
2020-01-20 15:00:00,39.8,37.182910463999995,15.400143522900397,0.0,0.0,0.0,12.783053986900399,0.0,1.0,0.0
2020-01-20 16:00:00,38.5,24.588993024,12.876937003840098,0.0,1.034069972159898,0.0,0.0,0.0,0.9964464949410313,0.0
2020-01-20 17:00:00,43.900000000000006,5.946360422400001,7.986107078348253,0.0,29.967532499251753,0.0,0.0,0.0,0.8934652836033964,0.0
2020-01-20 18:00:00,44.5,0.0,5.791983188404947,0.0,38.70801681159505,0.0,0.0,0.0,0.7604480437010079,0.0
2020-01-20 19:00:00,42.4,0.0,4.4894024807408055,0.0,37.91059751925919,0.0,0.0,0.0,0.6301710762808732,0.0
2020-01-20 20:00:00,37.0,0.0,5.231478081386921,0.0,31.76852191861308,0.0,0.0,0.0,0.5210008978663953,0.0
2020-01-20 21:00:00,21.2,0.0,6.387508810156196,0.0,14.812491189843804,0.0,0.0,0.0,0.470098866286176,0.0
2020-01-20 22:00:00,8.1,0.0,6.698735947719023,0.0,1.4012640522809763,0.0,0.0,0.0,0.4652835259003307,0.0
2020-01-20 23:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.46948277213128886,0.0
2020-01-21 00:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.4785600948491826,0.0
2020-01-21 01:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.4858804474812606,0.0
2020-01-21 02:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.49406555994441165,0.0
2020-01-21 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.5031428826623054,0.0
2020-01-21 04:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.5122202053801992,0.0
2020-01-21 05:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.5116410922578175,0.0
2020-01-21 06:00:00,18.3,0.0,4.245476672512223,0.0,14.054523327487779,0.0,0.0,0.0,0.46334376123552273,0.0
2020-01-21 07:00:00,42.7,19.0269927936,3.7814268777568594,0.0,19.89158032864314,0.0,0.0,0.0,0.39498781508898273,0.0
2020-01-21 08:00:00,51.5,33.51209471999999,3.3482284888379024,0.0,14.639676791162103,0.0,0.0,0.0,0.344679647421759,0.0
2020-01-21 09:00:00,46.1,55.298157235199994,2.5959737007135324,11.794130935913522,0.0,0.0,0.0,0.0,0.382814004114546,0.0
2020-01-21 10:00:00,46.1,72.5887070208,2.9448202780361625,29.43352729883616,0.0,0.0,0.0,0.0,0.4779824090474496,0.0
2020-01-21 11:00:00,46.1,84.412308096,3.561037584300278,41.87334568030028,0.0,0.0,0.0,0.0,0.6133728934137539,0.0
2020-01-21 12:00:00,46.1,85.78108707839999,4.245476672512223,43.926563750912216,0.0,0.0,0.0,0.0,0.7554021162083701,0.0
2020-01-21 13:00:00,43.6,81.86308784639999,6.085302108206472,44.34838995460647,0.0,0.0,0.0,0.0,0.8987952437282642,0.0
2020-01-21 14:00:00,43.8,70.2792516096,8.709759703910093,31.300440084041984,0.0,0.0,3.888571229468109,0.0,1.0,0.0
2020-01-21 15:00:00,39.8,41.203114214399996,10.277286895221824,0.0,0.0,0.0,11.680401109621826,0.0,1.0,0.0
2020-01-21 16:00:00,38.5,27.292366080000008,10.694988742467519,0.0,0.5126451775324767,0.0,0.0,0.0,0.9982383327232561,0.0
2020-01-21 17:00:00,43.900000000000006,6.968749824,8.343034688175418,0.0,28.588215487824588,0.0,0.0,0.0,0.8999970423870891,0.0
2020-01-21 18:00:00,44.5,0.0,4.704932261382919,0.0,39.79506773861708,0.0,0.0,0.0,0.7632442322887486,0.0
2020-01-21 19:00:00,42.4,0.0,3.561037584300278,0.0,38.83896241569972,0.0,0.0,0.0,0.6297770074925296,0.0
2020-01-21 20:00:00,37.0,0.0,3.7814268777568594,0.0,33.21857312224314,0.0,0.0,0.0,0.5156238352511442,0.0
2020-01-21 21:00:00,21.2,0.0,4.00952902267254,0.0,17.190470977327458,0.0,0.0,0.0,0.45655005182390207,0.0
2020-01-21 22:00:00,8.1,0.0,4.4894024807408055,0.0,3.610597519259194,0.0,0.0,0.0,0.4441425002113275,0.0
2020-01-21 23:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.4370917390045849,0.0
2020-01-22 00:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.43553511045083726,0.0
2020-01-22 01:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.4328710237771085,0.0
2020-01-22 02:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.42968645281208373,0.0
2020-01-22 03:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.427022366138355,0.0
2020-01-22 04:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.4260536231209549,0.0
2020-01-22 05:00:00,5.4,0.0,2.5959737007135324,0.0,2.804026299286468,0.0,0.0,0.0,0.4164177939137849,0.0
2020-01-22 06:00:00,18.3,0.0,2.4180957819365845,0.0,15.881904218063417,0.0,0.0,0.0,0.36184080347370445,0.0
2020-01-22 07:00:00,42.7,14.833860940799998,2.4180957819365845,0.0,25.44804327726342,0.0,0.0,0.0,0.27439048293328033,0.0
2020-01-22 08:00:00,51.5,31.5623298816,1.7732898491777864,0.0,18.164380269222214,0.0,0.0,0.0,0.2119699321799394,0.0
2020-01-22 09:00:00,46.1,58.741520947200016,1.3560121320579612,13.997533079257977,0.0,0.0,0.0,0.0,0.2572286224695402,0.0
2020-01-22 10:00:00,46.1,78.25479413760002,1.6281015342508398,33.78289567185086,0.0,0.0,0.0,0.0,0.36645998514185796,0.0
2020-01-22 11:00:00,46.1,81.70359091200001,1.3560121320579612,36.959603044057964,0.0,0.0,0.0,0.0,0.4859627016509787,0.0
2020-01-22 12:00:00,46.1,88.49389086720001,1.9247507779449344,44.31864164514494,0.0,0.0,0.0,0.0,0.6292596429702807,0.0
2020-01-22 13:00:00,43.6,83.2059491328,4.245476672512223,43.851425805312225,0.0,0.0,0.0,0.0,0.7710459197407902,0.0
2020-01-22 14:00:00,43.8,65.0226196224,7.019116174359855,28.241735796759855,0.0,0.0,0.0,0.0,0.862360865483647,0.0
2020-01-22 15:00:00,39.8,46.3054814208,10.277286895221824,16.78276831602183,0.0,0.0,0.0,0.0,0.916625149705451,0.0
2020-01-22 16:00:00,38.5,26.166807475200006,12.406539244466853,0.07334671966685846,0.0,0.0,0.0,0.0,0.9168623040990405,0.0
2020-01-22 17:00:00,43.900000000000006,6.504132096000001,11.123283916410104,0.0,26.2725839875899,0.0,0.0,0.0,0.8265785103272538,0.0
2020-01-22 18:00:00,44.5,0.0,9.086414779017169,0.0,35.41358522098283,0.0,0.0,0.0,0.7048823411829829,0.0
2020-01-22 19:00:00,42.4,0.0,8.343034688175418,0.0,34.056965311824584,0.0,0.0,0.0,0.5878480961251664,0.0
2020-01-22 20:00:00,37.0,0.0,8.343034688175418,0.0,28.65696531182458,0.0,0.0,0.0,0.48937055209827784,0.0
2020-01-22 21:00:00,21.2,0.0,8.709759703910093,0.0,12.490240296089906,0.0,0.0,0.0,0.446448764139206,0.0
2020-01-22 22:00:00,8.1,0.0,11.123283916410104,3.0232839164101044,0.0,0.0,0.0,0.0,0.4562240488022653,0.0
2020-01-22 23:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.47594390967282124,0.0
2020-01-23 00:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.5104066271212798,0.0
2020-01-23 01:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.5565608241413285,0.0
2020-01-23 02:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.6084089576783577,0.0
2020-01-23 03:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.6527451578974265,0.0
2020-01-23 04:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.6856505875431761,0.0
2020-01-23 05:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.7014204818377267,0.0
2020-01-23 06:00:00,18.3,0.0,8.709759703910093,0.0,9.590240296089908,0.0,0.0,0.0,0.6684643296174864,0.0
2020-01-23 07:00:00,42.7,18.968146099199995,8.709759703910093,0.0,15.022094196889917,0.0,0.0,0.0,0.616842012789686,0.0
2020-01-23 08:00:00,51.5,41.553929318399994,10.694988742467519,0.7489180608675099,0.0,0.0,0.0,0.0,0.6192635145198243,0.0
2020-01-23 09:00:00,46.1,60.991491456000006,11.498926042439978,26.39041749843998,0.0,0.0,0.0,0.0,0.7045925310981136,0.0
2020-01-23 10:00:00,46.1,75.07510963200001,8.343034688175418,37.31814432017543,0.0,0.0,0.0,0.0,0.8252545310666808,0.0
2020-01-23 11:00:00,46.1,87.289346304,7.019116174359855,48.208462478359856,0.0,0.0,0.0,0.0,0.981128559746711,0.0
2020-01-23 12:00:00,46.1,83.5557359616,7.348782143543579,5.836527913388356,0.0,0.0,38.96799019175522,0.0,1.0,0.0
2020-01-23 13:00:00,43.6,75.36293567999999,10.277286895221824,0.0,0.0,0.0,42.04022257522181,0.0,1.0,0.0
2020-01-23 14:00:00,43.8,63.298958284799994,14.872231011246138,0.0,0.0,0.0,34.37118929604614,0.0,1.0,0.0
2020-01-23 15:00:00,39.8,45.0678175488,23.194898570127233,0.0,0.0,0.0,28.462716118927233,0.0,1.0,0.0
2020-01-23 16:00:00,38.5,26.864237260799996,26.84687778693147,0.0,0.0,0.0,15.211115047731468,0.0,1.0,0.0
2020-01-23 17:00:00,43.900000000000006,6.921222451199999,25.344262357776753,0.0,11.634515191023254,0.0,0.0,0.0,0.9600188481408135,0.0
2020-01-23 18:00:00,44.5,0.0,22.5057958553398,0.0,21.9942041446602,0.0,0.0,0.0,0.8844373905990259,0.0
2020-01-23 19:00:00,42.4,0.0,18.735505217637886,0.0,23.664494782362112,0.0,0.0,0.0,0.8031161026871286,0.0
2020-01-23 20:00:00,37.0,0.0,14.872231011246138,0.0,22.127768988753864,0.0,0.0,0.0,0.7270756594268061,0.0
2020-01-23 21:00:00,21.2,0.0,13.851578106630713,0.0,7.348421893369286,0.0,0.0,0.0,0.7018233505148841,0.0
2020-01-23 22:00:00,8.1,0.0,13.851578106630713,5.7515781066307134,0.0,0.0,0.0,0.0,0.7204201197263234,0.0
2020-01-23 23:00:00,5.4,0.0,15.862107087313243,10.462107087313242,0.0,0.0,0.0,0.0,0.7542475993086362,0.0
2020-01-24 00:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.8022594982067581,0.0
2020-01-24 01:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.8560870223303607,0.0
2020-01-24 02:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.9059967570965196,0.0
2020-01-24 03:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.9521509541165682,0.0
2020-01-24 04:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.9983051511366169,0.0
2020-01-24 05:00:00,5.4,0.0,18.136000443141942,0.5241800608401384,0.0,0.0,12.211820382301804,0.0,1.0,0.0
2020-01-24 06:00:00,18.3,0.0,20.610617441857148,0.0,0.0,0.0,2.310617441857147,0.0,1.0,0.0
2020-01-24 07:00:00,42.7,16.18983936,21.8301479919921,0.0,4.680012648007903,0.0,0.0,0.0,0.9839174823092511,0.0
2020-01-24 08:00:00,51.5,32.348946124799994,20.610617441857148,1.4595635666571383,0.0,0.0,0.0,0.0,0.9886367378414426,0.0
2020-01-24 09:00:00,46.1,48.284457984,16.412226871876957,3.514410976873432,0.0,0.0,15.08227387900352,0.0,1.0,0.0
2020-01-24 10:00:00,46.1,66.5735740416,10.277286895221824,0.0,0.0,0.0,30.750860936821816,0.0,1.0,0.0
2020-01-24 11:00:00,46.1,71.27214359039999,5.791983188404947,0.0,0.0,0.0,30.964126778804932,0.0,1.0,0.0
2020-01-24 12:00:00,46.1,68.52388769279999,8.343034688175418,0.0,0.0,0.0,30.76692238097541,0.0,1.0,0.0
2020-01-24 13:00:00,43.6,72.848941056,14.872231011246138,0.0,0.0,0.0,44.12117206724614,0.0,1.0,0.0
2020-01-24 14:00:00,43.8,66.764445696,21.8301479919921,0.0,0.0,0.0,44.794593687992105,0.0,1.0,0.0
2020-01-24 15:00:00,39.8,41.9684848128,29.092617152958315,0.0,0.0,0.0,31.261101965758314,0.0,1.0,0.0
2020-01-24 16:00:00,38.5,23.486899968,33.31189297322156,0.0,0.0,0.0,18.298792941221564,0.0,1.0,0.0
2020-01-24 17:00:00,43.900000000000006,6.881190912,18.735505217637886,0.0,18.28330387036212,0.0,0.0,0.0,0.9371707770777934,0.0
2020-01-24 18:00:00,44.5,0.0,17.549040896326396,0.0,26.950959103673604,0.0,0.0,0.0,0.8445557973400835,0.0
2020-01-24 19:00:00,42.4,0.0,18.136000443141942,0.0,24.263999556858057,0.0,0.0,0.0,0.761174355563939,0.0
2020-01-24 20:00:00,37.0,0.0,21.261629661723692,0.0,15.738370338276308,0.0,0.0,0.0,0.7070906086970101,0.0
2020-01-24 21:00:00,21.2,0.0,21.261629661723692,0.061629661723692664,0.0,0.0,0.0,0.0,0.7072898779365834,0.0
2020-01-24 22:00:00,8.1,0.0,11.947246475155112,3.847246475155112,0.0,0.0,0.0,0.0,0.7197293082062516,0.0
2020-01-24 23:00:00,5.4,0.0,14.872231011246138,9.472231011246137,0.0,0.0,0.0,0.0,0.7503561884759474,0.0
2020-01-25 00:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.7946923886950162,0.0
2020-01-25 01:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.8465405222320455,0.0
2020-01-25 02:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.9023888576707944,0.0
2020-01-25 03:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.9582371931095433,0.0
2020-01-25 04:00:00,2.7,0.0,17.549040896326396,12.916332027976313,0.0,0.0,1.9327088683500833,0.0,1.0,0.0
2020-01-25 05:00:00,5.4,0.0,14.872231011246138,0.0,0.0,0.0,9.472231011246137,0.0,1.0,0.0
2020-01-25 06:00:00,18.3,0.0,11.947246475155112,0.0,6.352753524844889,0.0,0.0,0.0,0.9781692318733852,0.0
2020-01-25 07:00:00,42.7,15.4679894784,10.277286895221824,0.0,16.95472362637818,0.0,0.0,0.0,0.9199055767999207,0.0
2020-01-25 08:00:00,51.5,35.86070016,9.870045721208141,0.0,5.7692541187918565,0.0,0.0,0.0,0.9000799612714263,0.0
2020-01-25 09:00:00,46.1,58.082829696000005,11.123283916410104,23.106113612410105,0.0,0.0,0.0,0.0,0.974789728618219,0.0
2020-01-25 10:00:00,46.1,75.64785246720001,11.123283916410104,7.796991149004434,0.0,0.0,32.87414523460568,0.0,1.0,0.0
2020-01-25 11:00:00,46.1,86.8385912832,11.498926042439978,0.0,0.0,0.0,52.23751732563998,0.0,1.0,0.0
2020-01-25 12:00:00,46.1,78.0745072896,13.851578106630713,0.0,0.0,0.0,45.82608539623072,0.0,1.0,0.0
2020-01-25 13:00:00,43.6,65.17562065920002,16.412226871876957,0.0,0.0,0.0,37.98784753107697,0.0,1.0,0.0
2020-01-25 14:00:00,43.8,43.7912681472,19.97268106353059,0.0,0.0,0.0,19.96394921073059,0.0,1.0,0.0
2020-01-25 15:00:00,39.8,39.1743648,24.613999167880795,0.0,0.0,0.0,23.9883639678808,0.0,1.0,0.0
2020-01-25 16:00:00,38.5,19.4126395392,23.897588789819267,0.0,0.0,0.0,4.810228329019267,0.0,1.0,0.0
2020-01-25 17:00:00,43.900000000000006,5.7817861632,18.136000443141942,0.0,19.982213393658064,0.0,0.0,0.0,0.9313326000217936,0.0
2020-01-25 18:00:00,44.5,0.0,17.549040896326396,0.0,26.950959103673604,0.0,0.0,0.0,0.8387176202840837,0.0
2020-01-25 19:00:00,42.4,0.0,16.97449392372638,0.0,25.425506076273617,0.0,0.0,0.0,0.7513447471697414,0.0
2020-01-25 20:00:00,37.0,0.0,15.400143522900397,0.0,21.599856477099603,0.0,0.0,0.0,0.6771184362518734,0.0
2020-01-25 21:00:00,21.2,0.0,16.412226871876957,0.0,4.7877731281230425,0.0,0.0,0.0,0.6606656076328938,0.0
2020-01-25 22:00:00,8.1,0.0,13.851578106630713,5.7515781066307134,0.0,0.0,0.0,0.0,0.6792623768443331,0.0
2020-01-25 23:00:00,5.4,0.0,16.412226871876957,11.012226871876956,0.0,0.0,0.0,0.0,0.7148685770634019,0.0
2020-01-26 00:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.7542254573330978,0.0
2020-01-26 01:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.7935823376027936,0.0
2020-01-26 02:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.8329392178724895,0.0
2020-01-26 03:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.8740030152632008,0.0
2020-01-26 04:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.9220149141613228,0.0
2020-01-26 05:00:00,5.4,0.0,19.97268106353059,14.57268106353059,0.0,0.0,0.0,0.0,0.9691332496000716,0.0
2020-01-26 06:00:00,18.3,0.0,17.549040896326396,0.0,0.7509591036736047,0.0,0.0,0.0,0.96655263412353,0.0
2020-01-26 07:00:00,42.7,16.8779259648,16.412226871876957,0.0,9.40984716332305,0.0,0.0,0.0,0.934216389576028,0.0
2020-01-26 08:00:00,51.5,35.3607994368,15.400143522900397,0.0,0.7390570402995991,0.0,0.0,0.0,0.9316766746609091,0.0
2020-01-26 09:00:00,46.1,48.1418574336,11.947246475155112,13.989103908755112,0.0,0.0,0.0,0.0,0.9769081106325506,0.0
2020-01-26 10:00:00,46.1,67.53188390400001,9.086414779017169,7.1418214538503415,0.0,0.0,23.37647722916683,0.0,1.0,0.0
2020-01-26 11:00:00,46.1,67.56433136639998,6.085302108206472,0.0,0.0,0.0,27.54963347460646,0.0,1.0,0.0
2020-01-26 12:00:00,46.1,80.6263239168,6.387508810156196,0.0,0.0,0.0,40.913832726956194,0.0,1.0,0.0
2020-01-26 13:00:00,43.6,71.61494860799999,10.277286895221824,0.0,0.0,0.0,38.29223550322181,0.0,1.0,0.0
2020-01-26 14:00:00,43.8,48.9189076992,16.97449392372638,0.0,0.0,0.0,22.09340162292638,0.0,1.0,0.0
2020-01-26 15:00:00,39.8,42.229703808,13.851578106630713,0.0,0.0,0.0,16.28128191463071,0.0,1.0,0.0
2020-01-26 16:00:00,38.5,20.91374208,16.97449392372638,0.0,0.6117639962736234,0.0,0.0,0.0,0.9978977182258638,0.0
2020-01-26 17:00:00,43.900000000000006,6.6096288,19.97268106353059,0.0,17.317690136469416,0.0,0.0,0.0,0.938386755557584,0.0
2020-01-26 18:00:00,44.5,0.0,20.610617441857148,0.0,23.889382558142852,0.0,0.0,0.0,0.856292657419636,0.0
2020-01-26 19:00:00,42.4,0.0,12.876937003840098,0.0,29.5230629961599,0.0,0.0,0.0,0.7548388326905642,0.0
2020-01-26 20:00:00,37.0,0.0,11.498926042439978,0.0,25.501073957560024,0.0,0.0,0.0,0.6672062761353751,0.0
2020-01-26 21:00:00,21.2,0.0,11.123283916410104,0.0,10.076716083589895,0.0,0.0,0.0,0.6325783858137604,0.0
2020-01-26 22:00:00,8.1,0.0,11.498926042439978,3.398926042439978,0.0,0.0,0.0,0.0,0.6435682466843163,0.0
2020-01-26 23:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.6708950158957556,0.0
2020-01-27 00:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.7102518961654515,0.0
2020-01-27 01:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.7479399100130133,0.0
2020-01-27 02:00:00,2.7,0.0,15.862107087313243,13.162107087313242,0.0,0.0,0.0,0.0,0.7904973895953261,0.0
2020-01-27 03:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.840407124361485,0.0
2020-01-27 04:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.8942346484850876,0.0
2020-01-27 05:00:00,5.4,0.0,18.735505217637886,13.335505217637886,0.0,0.0,0.0,0.0,0.9373527820221168,0.0
2020-01-27 06:00:00,18.3,0.0,15.400143522900397,0.0,2.899856477099604,0.0,0.0,0.0,0.9273876394891285,0.0
2020-01-27 07:00:00,42.7,18.7020562176,12.406539244466853,0.0,11.591404537933151,0.0,0.0,0.0,0.8875546342041348,0.0
2020-01-27 08:00:00,51.5,42.6302341632,11.947246475155112,3.0774806383551123,0.0,0.0,0.0,0.0,0.8975051549348163,0.0
2020-01-27 09:00:00,46.1,56.82522193919999,11.947246475155112,22.6724684143551,0.0,0.0,0.0,0.0,0.9708128028078978,0.0
2020-01-27 10:00:00,46.1,66.2074470144,9.086414779017169,9.026968203742939,0.0,0.0,20.166893589674224,0.0,1.0,0.0
2020-01-27 11:00:00,46.1,79.62814356480001,10.277286895221824,0.0,0.0,0.0,43.80543046002183,0.0,1.0,0.0
2020-01-27 12:00:00,46.1,84.2744070144,11.123283916410104,0.0,0.0,0.0,49.2976909308101,0.0,1.0,0.0
2020-01-27 13:00:00,43.6,83.3028028416,12.876937003840098,0.0,0.0,0.0,52.579739845440095,0.0,1.0,0.0
2020-01-27 14:00:00,43.8,65.8692082944,15.400143522900397,0.0,0.0,0.0,37.46935181730039,0.0,1.0,0.0
2020-01-27 15:00:00,39.8,45.186461798399996,18.735505217637886,0.0,0.0,0.0,24.121967016037885,0.0,1.0,0.0
2020-01-27 16:00:00,38.5,26.797524019199997,21.261629661723692,0.0,0.0,0.0,9.559153680923686,0.0,1.0,0.0
2020-01-27 17:00:00,43.900000000000006,7.226183116799999,19.97268106353059,0.0,16.701135819669418,0.0,0.0,0.0,0.9426077806884212,0.0
2020-01-27 18:00:00,44.5,0.005137920000000001,21.261629661723692,0.0,23.23323241827631,0.0,0.0,0.0,0.8627684940276779,0.0
2020-01-27 19:00:00,42.4,0.0,28.40649630500259,0.0,13.993503694997408,0.0,0.0,0.0,0.8146808524641129,0.0
2020-01-27 20:00:00,37.0,0.0,31.57923207101064,0.0,5.42076792898936,0.0,0.0,0.0,0.7960527839796134,0.0
2020-01-27 21:00:00,21.2,0.0,34.201096671774536,13.001096671774537,0.0,0.0,0.0,0.0,0.8380896632183511,0.0
2020-01-27 22:00:00,8.1,0.0,18.136000443141942,10.036000443141942,0.0,0.0,0.0,0.0,0.8705393979845101,0.0
2020-01-27 23:00:00,5.4,0.0,20.610617441857148,15.210617441857147,0.0,0.0,0.0,0.0,0.9197203943798482,0.0
2020-01-28 00:00:00,2.7,0.0,23.194898570127233,20.494898570127233,0.0,0.0,0.0,0.0,0.9859872330899262,0.0
2020-01-28 01:00:00,2.7,0.0,24.613999167880795,4.3338454361053005,0.0,0.0,17.580153731775496,0.0,1.0,0.0
2020-01-28 02:00:00,2.7,0.0,26.088511012972006,0.0,0.0,0.0,23.388511012972007,0.0,1.0,0.0
2020-01-28 03:00:00,2.7,0.0,26.088511012972006,0.0,0.0,0.0,23.388511012972007,0.0,1.0,0.0
2020-01-28 04:00:00,2.7,0.0,24.613999167880795,0.0,0.0,0.0,21.913999167880796,0.0,1.0,0.0
2020-01-28 05:00:00,5.4,0.0,21.261629661723692,0.0,0.0,0.0,15.861629661723692,0.0,1.0,0.0
2020-01-28 06:00:00,18.3,0.0,18.136000443141942,0.0,0.16399955685805878,0.0,0.0,0.0,0.999436427639663,0.0
2020-01-28 07:00:00,42.7,15.299995392,15.862107087313243,0.0,11.537897520686762,0.0,0.0,0.0,0.959787295266169,0.0
2020-01-28 08:00:00,51.5,33.7963871232,13.851578106630713,0.0,3.85203477016929,0.0,0.0,0.0,0.9465500623789893,0.0
2020-01-28 09:00:00,46.1,53.60571532800001,13.358572406739754,16.530908542580626,0.0,0.0,4.333379192159143,0.0,1.0,0.0
2020-01-28 10:00:00,46.1,69.4304683776,13.851578106630713,0.0,0.0,0.0,37.1820464842307,0.0,1.0,0.0
2020-01-28 11:00:00,46.1,72.409790592,9.473132566961555,0.0,0.0,0.0,35.782923158961545,0.0,1.0,0.0
2020-01-28 12:00:00,46.1,67.3553740032,5.231478081386921,0.0,0.0,0.0,26.48685208458692,0.0,1.0,0.0
2020-01-28 13:00:00,43.6,77.594356224,7.019116174359855,0.0,0.0,0.0,41.013472398359845,0.0,1.0,0.0
2020-01-28 14:00:00,43.8,64.30377922560001,11.947246475155112,0.0,0.0,0.0,32.451025700755125,0.0,1.0,0.0
2020-01-28 15:00:00,39.8,49.8357556992,21.8301479919921,0.0,0.0,0.0,31.865903691192102,0.0,1.0,0.0
2020-01-28 16:00:00,38.5,20.979685324800002,28.40649630500259,0.0,0.0,0.0,10.886181629802593,0.0,1.0,0.0
2020-01-28 17:00:00,43.900000000000006,6.530253696,29.092617152958315,0.0,8.277129151041692,0.0,0.0,0.0,0.9715562572129152,0.0
2020-01-28 18:00:00,44.5,0.005146444800000001,24.613999167880795,0.0,19.880854387319204,0.0,0.0,0.0,0.9032371699712685,0.0
2020-01-28 19:00:00,42.4,0.0,19.97268106353059,0.0,22.42731893646941,0.0,0.0,0.0,0.8261673454473186,0.0
2020-01-28 20:00:00,37.0,0.0,16.412226871876957,0.0,20.587773128123043,0.0,0.0,0.0,0.7554189841822909,0.0
2020-01-28 21:00:00,21.2,0.0,14.356086756977872,0.0,6.8439132430221274,0.0,0.0,0.0,0.7319003819725929,0.0
2020-01-28 22:00:00,8.1,0.0,12.876937003840098,4.776937003840098,0.0,0.0,0.0,0.0,0.7473458116183426,0.0
2020-01-28 23:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.7746725808297819,0.0
2020-01-29 00:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.8208267778498305,0.0
2020-01-29 01:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.8726749113868597,0.0
2020-01-29 02:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.9285232468256086,0.0
2020-01-29 03:00:00,2.7,0.0,21.261629661723692,18.561629661723693,0.0,0.0,0.0,0.0,0.9885391827318486,0.0
2020-01-29 04:00:00,2.7,0.0,20.610617441857148,3.544582660253011,0.0,0.0,14.366034781604137,0.0,1.0,0.0
2020-01-29 05:00:00,5.4,0.0,18.136000443141942,0.0,0.0,0.0,12.736000443141942,0.0,1.0,0.0
2020-01-29 06:00:00,18.3,0.0,14.356086756977872,0.0,3.943913243022129,0.0,0.0,0.0,0.9864470335291335,0.0
2020-01-29 07:00:00,42.7,17.617482547199998,11.123283916410104,0.0,13.959233536389902,0.0,0.0,0.0,0.9384771588336356,0.0
2020-01-29 08:00:00,51.5,36.8460223488,9.086414779017169,0.0,5.567562872182833,0.0,0.0,0.0,0.9193446403725262,0.0
2020-01-29 09:00:00,46.1,58.87389657600001,8.343034688175418,21.116931264175427,0.0,0.0,0.0,0.0,0.9876227181266934,0.0
2020-01-29 10:00:00,46.1,70.82606868479999,9.086414779017169,3.828025321641203,0.0,0.0,29.98445814217595,0.0,1.0,0.0
2020-01-29 11:00:00,46.1,75.5763478272,11.123283916410104,0.0,0.0,0.0,40.5996317436101,0.0,1.0,0.0
2020-01-29 12:00:00,46.1,80.22033930239999,12.876937003840098,0.0,0.0,0.0,46.99727630624009,0.0,1.0,0.0
2020-01-29 13:00:00,43.6,67.4841791232,15.400143522900397,0.0,0.0,0.0,39.284322646100385,0.0,1.0,0.0
2020-01-29 14:00:00,43.8,64.62519552000002,19.97268106353059,0.0,0.0,0.0,40.79787658353061,0.0,1.0,0.0
2020-01-29 15:00:00,39.8,43.1644854528,23.194898570127233,0.0,0.0,0.0,26.559384022927233,0.0,1.0,0.0
2020-01-29 16:00:00,38.5,27.693753983999997,22.5057958553398,0.0,0.0,0.0,11.699549839339795,0.0,1.0,0.0
2020-01-29 17:00:00,43.900000000000006,6.5401233408,20.610617441857148,0.0,16.749259217342857,0.0,0.0,0.0,0.9424424081878252,0.0
2020-01-29 18:00:00,44.5,0.005143449600000001,16.412226871876957,0.0,28.082629678523045,0.0,0.0,0.0,0.845938526131045,0.0
2020-01-29 19:00:00,42.4,0.0,14.356086756977872,0.0,28.043913243022125,0.0,0.0,0.0,0.7495676902443711,0.0
2020-01-29 20:00:00,37.0,0.0,12.406539244466853,0.0,24.593460755533147,0.0,0.0,0.0,0.6650540794006146,0.0
2020-01-29 21:00:00,21.2,0.0,11.498926042439978,0.0,9.701073957560022,0.0,0.0,0.0,0.6317170554914736,0.0
2020-01-29 22:00:00,8.1,0.0,10.277286895221824,2.1772868952218243,0.0,0.0,0.0,0.0,0.6387569497860242,0.0
2020-01-29 23:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.6545268440805747,0.0
2020-01-30 00:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.677709991912481,0.0
2020-01-30 01:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.697141548288457,0.0
2020-01-30 02:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.7142332945084496,0.0
2020-01-30 03:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.7313250407284423,0.0
2020-01-30 04:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.7507565971044182,0.0
2020-01-30 05:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.762676004889907,0.0
2020-01-30 06:00:00,18.3,0.0,7.986107078348253,0.0,10.313892921651748,0.0,0.0,0.0,0.7272330738876673,0.0
2020-01-30 07:00:00,42.7,17.245986508799998,7.986107078348253,0.0,17.467906412851754,0.0,0.0,0.0,0.6672059040840531,0.0
2020-01-30 08:00:00,51.5,33.7156328448,7.638844220963698,0.0,10.145522934236304,0.0,0.0,0.0,0.6323415641038597,0.0
2020-01-30 09:00:00,46.1,54.8137884672,8.343034688175418,17.05682315537542,0.0,0.0,0.0,0.0,0.6874919589729068,0.0
2020-01-30 10:00:00,46.1,76.21406784,7.348782143543579,37.46284998354357,0.0,0.0,0.0,0.0,0.8086218405863643,0.0
2020-01-30 11:00:00,46.1,79.48088755200001,7.638844220963698,41.019731772963716,0.0,0.0,0.0,0.0,0.9412523066522803,0.0
2020-01-30 12:00:00,46.1,82.4506373376,7.638844220963698,18.169389695171034,0.0,0.0,25.82009186339267,0.0,1.0,0.0
2020-01-30 13:00:00,43.6,82.1892685824,9.086414779017169,0.0,0.0,0.0,47.67568336141718,0.0,1.0,0.0
2020-01-30 14:00:00,43.8,59.90079075840001,9.086414779017169,0.0,0.0,0.0,25.18720553741717,0.0,1.0,0.0
2020-01-30 15:00:00,39.8,39.2535652608,11.498926042439978,0.0,0.0,0.0,10.95249130323998,0.0,1.0,0.0
2020-01-30 16:00:00,38.5,22.299146956799998,9.473132566961555,0.0,6.727720476238446,0.0,0.0,0.0,0.9768806856486651,0.0
2020-01-30 17:00:00,43.900000000000006,6.717068236799999,10.277286895221824,0.0,26.905644867978182,0.0,0.0,0.0,0.8844214249339635,0.0
2020-01-30 18:00:00,44.5,0.005140684800000001,9.473132566961555,0.0,35.02172674823844,0.0,0.0,0.0,0.7640718484795358,0.0
2020-01-30 19:00:00,42.4,0.0,9.086414779017169,0.0,33.31358522098283,0.0,0.0,0.0,0.6495921741806258,0.0
2020-01-30 20:00:00,37.0,0.0,7.348782143543579,0.0,29.65121785645642,0.0,0.0,0.0,0.5476979547426312,0.0
2020-01-30 21:00:00,21.2,0.0,6.387508810156196,0.0,14.812491189843804,0.0,0.0,0.0,0.4967959231624119,0.0
2020-01-30 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.48601938222509444,0.0
2020-01-30 23:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.48205194811001617,0.0
2020-01-31 00:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.48937230074209415,0.0
2020-01-31 01:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.49936971305127015,0.0
2020-01-31 02:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.5153386426990527,0.0
2020-01-31 03:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.5359880504845416,0.0
2020-01-31 04:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.5591711983164479,0.0
2020-01-31 05:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.5710906061019367,0.0
2020-01-31 06:00:00,18.3,0.0,7.986107078348253,0.0,10.313892921651748,0.0,0.0,0.0,0.535647675099697,0.0
2020-01-31 07:00:00,42.7,15.714206208,6.085302108206472,0.0,20.900491683793533,0.0,0.0,0.0,0.4638246796227433,0.0
2020-01-31 08:00:00,51.5,37.919208960000006,5.791983188404947,0.0,7.788807851595045,0.0,0.0,0.0,0.43705901690248544,0.0
2020-01-31 09:00:00,46.1,52.773448089600016,5.5074193972867285,12.180867486886747,0.0,0.0,0.0,0.0,0.4764438217767526,0.0
2020-01-31 10:00:00,46.1,67.84204170240001,6.085302108206472,27.827343810606486,0.0,0.0,0.0,0.0,0.5664189000977136,0.0
2020-01-31 11:00:00,46.1,74.18099128319999,4.704932261382919,32.78592354458291,0.0,0.0,0.0,0.0,0.6724267195585316,0.0
2020-01-31 12:00:00,46.1,78.79449369600002,5.5074193972867285,38.20191309328674,0.0,0.0,0.0,0.0,0.7959462385601588,0.0
2020-01-31 13:00:00,43.6,73.81364520959998,9.086414779017169,39.30005998861716,0.0,0.0,0.0,0.0,0.9230164325233543,0.0
2020-01-31 14:00:00,43.8,48.522051072,15.862107087313243,20.584158159313247,0.0,0.0,0.0,0.0,0.9895718772384672,0.0
2020-01-31 15:00:00,39.8,43.00879795200001,27.61949533312001,3.2251926066596353,0.0,0.0,27.60310067846039,0.0,1.0,0.0
2020-01-31 16:00:00,38.5,21.8323828224,14.946923484826995,0.0,1.720693692773004,0.0,0.0,0.0,0.9940869632550756,0.0
2020-01-31 17:00:00,43.900000000000006,6.9623543808,15.021856513670732,0.0,21.915789105529274,0.0,0.0,0.0,0.9187749732017104,0.0
2020-01-31 18:00:00,44.5,0.005148979200000001,15.097030484522135,0.0,29.397820536277866,0.0,0.0,0.0,0.8177515349327144,0.0
2020-01-31 19:00:00,42.4,0.0,15.097030484522135,0.0,27.302969515477862,0.0,0.0,0.0,0.7239268974224812,0.0
2020-01-31 20:00:00,37.0,0.0,15.172445784126007,0.0,21.827554215873995,0.0,0.0,0.0,0.6489181200483437,0.0
2020-01-31 21:00:00,21.2,0.0,15.248102799227144,0.0,5.951897200772855,0.0,0.0,0.0,0.62846486506287,0.0
2020-01-31 22:00:00,8.1,0.0,15.324001916570342,7.224001916570343,0.0,0.0,0.0,0.0,0.6518224712597808,0.0
2020-01-31 23:00:00,5.4,0.0,15.400143522900397,10.000143522900396,0.0,0.0,0.0,0.0,0.6841562686504921,0.0
2020-02-01 00:00:00,2.7,0.0,15.476528004962109,12.77652800496211,0.0,0.0,0.0,0.0,0.7254670425332029,0.0
2020-02-01 01:00:00,2.7,0.0,15.553155749500252,12.853155749500253,0.0,0.0,0.0,0.0,0.7670255794565871,0.0
2020-02-01 02:00:00,2.7,0.0,15.630027143259648,12.930027143259647,0.0,0.0,0.0,0.0,0.8088326672197933,0.0
2020-02-01 03:00:00,2.7,0.0,15.707142572985084,13.007142572985085,0.0,0.0,0.0,0.0,0.850889094872445,0.0
2020-02-01 04:00:00,2.7,0.0,15.707142572985084,13.007142572985085,0.0,0.0,0.0,0.0,0.8929455225250968,0.0
2020-02-01 05:00:00,5.4,0.0,15.784502425421351,10.384502425421351,0.0,0.0,0.0,0.0,0.9265220803672926,0.0
2020-02-01 06:00:00,18.3,0.0,15.862107087313243,0.0,2.437892912686758,0.0,0.0,0.0,0.9181444414920803,0.0
2020-02-01 07:00:00,42.7,11.712995251199999,15.939956945405557,0.0,15.047047803394449,0.0,0.0,0.0,0.8664363734391785,0.0
2020-02-01 08:00:00,51.5,28.71705715199999,13.851578106630713,0.0,8.931364741369293,0.0,0.0,0.0,0.8357443983829266,0.0
2020-02-01 09:00:00,46.1,40.044184473600005,12.406539244466853,6.3507237180668525,0.0,0.0,0.0,0.0,0.8562784050713428,0.0
2020-02-01 10:00:00,46.1,49.81274496,4.704932261382919,8.417677221382924,0.0,0.0,0.0,0.0,0.8834955614204809,0.0
2020-02-01 11:00:00,46.1,50.6561084928,3.7814268777568594,8.337535370556857,0.0,0.0,0.0,0.0,0.9104535924519481,0.0
2020-02-01 12:00:00,46.1,59.89841533440001,3.561037584300278,17.359452918700292,0.0,0.0,0.0,0.0,0.9665824902224124,0.0
2020-02-01 13:00:00,43.6,57.3211344384,7.986107078348253,10.335312302346686,0.0,0.0,11.371929214401561,0.0,1.0,0.0
2020-02-01 14:00:00,43.8,50.2606439424,11.498926042439978,0.0,0.0,0.0,17.95956998483998,0.0,1.0,0.0
2020-02-01 15:00:00,39.8,27.138493440000005,17.549040896326396,0.0,0.0,0.0,4.887534336326404,0.0,1.0,0.0
2020-02-01 16:00:00,38.5,14.914255564800001,14.872231011246138,0.0,8.713513423953863,0.0,0.0,0.0,0.9700566549005022,0.0
2020-02-01 17:00:00,43.900000000000006,4.2964568064,11.947246475155112,0.0,27.656296718444892,0.0,0.0,0.0,0.8750178345622036,0.0
2020-02-01 18:00:00,44.5,0.005134924800000001,8.709759703910093,0.0,35.78510537128991,0.0,0.0,0.0,0.7520449638704857,0.0
2020-02-01 19:00:00,42.4,0.0,11.123283916410104,0.0,31.276716083589896,0.0,0.0,0.0,0.644564839871895,0.0
2020-02-01 20:00:00,37.0,0.0,11.498926042439978,0.0,25.501073957560024,0.0,0.0,0.0,0.5569322833167059,0.0
2020-02-01 21:00:00,21.2,0.0,9.086414779017169,0.0,12.11358522098283,0.0,0.0,0.0,0.5153048426947717,0.0
2020-02-01 22:00:00,8.1,0.0,3.7814268777568594,0.0,4.318573122243141,0.0,0.0,0.0,0.5004643852300187,0.0
2020-02-01 23:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.4934136240232761,0.0
2020-02-02 00:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.49305614533157005,0.0
2020-02-02 01:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.4903920586578413,0.0
2020-02-02 02:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.4872074876928165,0.0
2020-02-02 03:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.48565085913906886,0.0
2020-02-02 04:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.4870827955716278,0.0
2020-02-02 05:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.48558460514977425,0.0
2020-02-02 06:00:00,18.3,0.0,6.387508810156196,0.0,11.912491189843806,0.0,0.0,0.0,0.4446482093083866,0.0
2020-02-02 07:00:00,42.7,20.4841598976,5.231478081386921,0.0,16.98436202101308,0.0,0.0,0.0,0.38628270408153753,0.0
2020-02-02 08:00:00,51.5,42.797505024,4.00952902267254,0.0,4.692965953327459,0.0,0.0,0.0,0.3701556733140892,0.0
2020-02-02 09:00:00,46.1,64.44717834240002,2.5959737007135324,20.94315204311355,0.0,0.0,0.0,0.0,0.43787186492015634,0.0
2020-02-02 10:00:00,46.1,81.359106048,0.5045531785785743,35.763659226578575,0.0,0.0,0.0,0.0,0.5535076964194271,0.0
2020-02-02 11:00:00,46.1,91.00416821760001,0.8967002833363051,45.80086850093631,0.0,0.0,0.0,0.0,0.7015971712391211,0.0
2020-02-02 12:00:00,46.1,92.595379968,2.2470210908594357,48.742401058859436,0.0,0.0,0.0,0.0,0.8591976013294333,0.0
2020-02-02 13:00:00,43.6,85.88545966080001,5.231478081386921,43.54713360945361,0.0,0.0,3.969804132733323,0.0,1.0,0.0
2020-02-02 14:00:00,43.8,66.80785512959999,7.348782143543579,0.0,0.0,0.0,30.356637273143562,0.0,1.0,0.0
2020-02-02 15:00:00,39.8,50.2543263744,9.870045721208141,0.0,0.0,0.0,20.324372095608148,0.0,1.0,0.0
2020-02-02 16:00:00,38.5,27.490317004800005,9.870045721208141,0.0,1.1396372739918519,0.0,0.0,0.0,0.9960837207079318,0.0
2020-02-02 17:00:00,43.900000000000006,7.229523456,7.019116174359855,0.0,29.65136036964015,0.0,0.0,0.0,0.8941890115339107,0.0
2020-02-02 18:00:00,44.5,0.0153847296,5.791983188404947,0.0,38.69263208199505,0.0,0.0,0.0,0.7612246401181202,0.0
2020-02-02 19:00:00,42.4,0.0,4.704932261382919,0.0,37.69506773861708,0.0,0.0,0.0,0.6316883248651406,0.0
2020-02-02 20:00:00,37.0,0.0,2.9448202780361625,0.0,34.05517972196384,0.0,0.0,0.0,0.5146602158549556,0.0
2020-02-02 21:00:00,21.2,0.0,2.2470210908594357,0.0,18.952978909140562,0.0,0.0,0.0,0.4495297041396959,0.0
2020-02-02 22:00:00,8.1,0.0,1.9247507779449344,0.0,6.175249222055065,0.0,0.0,0.0,0.4283089164350393,0.0
2020-02-02 23:00:00,5.4,0.0,1.9247507779449344,0.0,3.4752492220550657,0.0,0.0,0.0,0.41636647924584663,0.0
2020-02-03 00:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.41480985069209897,0.0
2020-02-03 01:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.4144523720003929,0.0
2020-02-03 02:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.4172363935229638,0.0
2020-02-03 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.42631371624085757,0.0
2020-02-03 04:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.44027885853795445,0.0
2020-02-03 05:00:00,5.4,0.0,7.638844220963698,2.2388442209636974,0.0,0.0,0.0,0.0,0.44751778818573706,0.0
2020-02-03 06:00:00,18.3,0.0,4.964026587240615,0.0,13.335973412759387,0.0,0.0,0.0,0.401689700856667,0.0
2020-02-03 07:00:00,42.7,16.7922809856,3.14286693790483,0.0,22.76485207649517,0.0,0.0,0.0,0.3234599686350341,0.0
2020-02-03 08:00:00,51.5,36.7423865856,2.753955855767005,0.0,12.003657558632995,0.0,0.0,0.0,0.28221028630296197,0.0
2020-02-03 09:00:00,46.1,61.53721505279999,3.14286693790483,18.58008199070482,0.0,0.0,0.0,0.0,0.3422858847395742,0.0
2020-02-03 10:00:00,46.1,70.8746775552,3.14286693790483,27.91754449310482,0.0,0.0,0.0,0.0,0.43255261193394645,0.0
2020-02-03 11:00:00,46.1,80.739929088,3.7814268777568594,38.42135596575685,0.0,0.0,0.0,0.0,0.5567816628898936,0.0
2020-02-03 12:00:00,46.1,85.6120237056,5.231478081386921,44.74350178698692,0.0,0.0,0.0,0.0,0.701452318667818,0.0
2020-02-03 13:00:00,43.6,84.658353408,7.019116174359855,48.077469582359846,0.0,0.0,0.0,0.0,0.8569028036507815,0.0
2020-02-03 14:00:00,43.8,61.497356544000006,7.348782143543579,25.04613868754359,0.0,0.0,0.0,0.0,0.9378853187405058,0.0
2020-02-03 15:00:00,39.8,44.247713587199996,9.870045721208141,14.317759308408142,0.0,0.0,0.0,0.0,0.9841794071710255,0.0
2020-02-03 16:00:00,38.5,27.716509900800006,8.709759703910093,0.0,2.0737303952898998,0.0,0.0,0.0,0.9770531858813695,0.0
2020-02-03 17:00:00,43.900000000000006,7.719929395200001,9.473132566961555,0.0,26.706938037838448,0.0,0.0,0.0,0.8852767665073542,0.0
2020-02-03 18:00:00,44.5,0.015373670400000001,8.709759703910093,0.0,35.77486662568991,0.0,0.0,0.0,0.7623390805084198,0.0
2020-02-03 19:00:00,42.4,0.0,7.638844220963698,0.0,34.7611557790363,0.0,0.0,0.0,0.6428849369378483,0.0
2020-02-03 20:00:00,37.0,0.0,6.698735947719023,0.0,30.301264052280978,0.0,0.0,0.0,0.5387568817753707,0.0
2020-02-03 21:00:00,21.2,0.0,6.085302108206472,0.0,15.114697891793528,0.0,0.0,0.0,0.4868163391918878,0.0
2020-02-03 22:00:00,8.1,0.0,3.561037584300278,0.0,4.5389624156997215,0.0,0.0,0.0,0.471218530203229,0.0
2020-02-03 23:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.46346205919946554,0.0
2020-02-04 00:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.4676962030394401,0.0
2020-02-04 01:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.47677352575733384,0.0
2020-02-04 02:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.4877193359072014,0.0
2020-02-04 03:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.4977167482163774,0.0
2020-02-04 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.5019508920563519,0.0
2020-02-04 05:00:00,5.4,0.0,2.9448202780361625,0.0,2.455179721963838,0.0,0.0,0.0,0.4935138483382631,0.0
2020-02-04 06:00:00,18.3,0.0,2.4180957819365845,0.0,15.881904218063417,0.0,0.0,0.0,0.43893685789818265,0.0
2020-02-04 07:00:00,42.7,16.1087399424,2.2470210908594357,0.0,24.34423896674057,0.0,0.0,0.0,0.35527967931831816,0.0
2020-02-04 08:00:00,51.5,39.017025100800005,2.2470210908594357,0.0,10.235953808340561,0.0,0.0,0.0,0.3201045803205843,0.0
2020-02-04 09:00:00,46.1,62.448541747200004,1.9247507779449344,18.27329252514493,0.0,0.0,0.0,0.0,0.37918822615188624,0.0
2020-02-04 10:00:00,46.1,69.709344768,0.5045531785785743,24.113897946578568,0.0,0.0,0.0,0.0,0.45715649617915693,0.0
2020-02-04 11:00:00,46.1,77.741856,0.5045531785785743,32.14640917857857,0.0,0.0,0.0,0.0,0.5610965525232277,0.0
2020-02-04 12:00:00,46.1,87.19493760000002,1.0078129010657384,42.10275050106575,0.0,0.0,0.0,0.0,0.6972287791433402,0.0
2020-02-04 13:00:00,43.6,77.4392085504,2.082616974017188,35.92182552441718,0.0,0.0,0.0,0.0,0.8133760150056224,0.0
2020-02-04 14:00:00,43.8,67.32013248,3.3482284888379024,26.868360968837905,0.0,0.0,0.0,0.0,0.9002503821381983,0.0
2020-02-04 15:00:00,39.8,47.26503705600001,5.5074193972867285,12.972456453286739,0.0,0.0,0.0,0.0,0.9421946580038254,0.0
2020-02-04 16:00:00,38.5,26.880717311999998,5.231478081386921,0.0,6.387804606613081,0.0,0.0,0.0,0.920243439424399,0.0
2020-02-04 17:00:00,43.900000000000006,8.232941260799999,3.14286693790483,0.0,32.524191801295174,0.0,0.0,0.0,0.808476457289364,0.0
2020-02-04 18:00:00,44.5,0.020500992000000006,1.9247507779449344,0.0,42.55474823005507,0.0,0.0,0.0,0.6622402090761164,0.0
2020-02-04 19:00:00,42.4,0.0,1.489053179699198,0.0,40.9109468203008,0.0,0.0,0.0,0.5216527629582441,0.0
2020-02-04 20:00:00,37.0,0.0,1.7732898491777864,0.0,35.226710150822214,0.0,0.0,0.0,0.4005987761856592,0.0
2020-02-04 21:00:00,21.2,0.0,2.4180957819365845,0.0,18.781904218063413,0.0,0.0,0.0,0.33605615000674716,0.0
2020-02-04 22:00:00,8.1,0.0,4.245476672512223,0.0,3.854523327487777,0.0,0.0,0.0,0.32281036537620494,0.0
2020-02-04 23:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.3222312522538232,0.0
2020-02-05 00:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.3341541974066616,0.0
2020-02-05 01:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.3512459436266543,0.0
2020-02-05 02:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.3706775000026303,0.0
2020-02-05 03:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.387769246222623,0.0
2020-02-05 04:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.3987150563724906,0.0
2020-02-05 05:00:00,5.4,0.0,4.00952902267254,0.0,1.3904709773274604,0.0,0.0,0.0,0.39393680559129657,0.0
2020-02-05 06:00:00,18.3,0.0,2.753955855767005,0.0,15.546044144232996,0.0,0.0,0.0,0.34051397348053025,0.0
2020-02-05 07:00:00,42.7,20.6681361408,2.2470210908594357,0.0,19.784842768340567,0.0,0.0,0.0,0.2725248230738616,0.0
2020-02-05 08:00:00,51.5,43.289445657600005,2.4180957819365845,0.0,5.792458560463409,0.0,0.0,0.0,0.2526194671959805,0.0
2020-02-05 09:00:00,46.1,60.04552319999999,2.9448202780361625,16.89034347803615,0.0,0.0,0.0,0.0,0.30723157777496407,0.0
2020-02-05 10:00:00,46.1,79.26639482879999,1.489053179699198,34.655448008499185,0.0,0.0,0.0,0.0,0.4192841930024448,0.0
2020-02-05 11:00:00,46.1,92.213462016,1.9247507779449344,48.03821279394493,0.0,0.0,0.0,0.0,0.5746077477028667,0.0
2020-02-05 12:00:00,46.1,88.1412150528,3.3482284888379024,45.38944354163791,0.0,0.0,0.0,0.0,0.7213669484874959,0.0
2020-02-05 13:00:00,43.6,85.080619008,5.791983188404947,47.27260219640494,0.0,0.0,0.0,0.0,0.8742150289225386,0.0
2020-02-05 14:00:00,43.8,64.66027622400001,7.638844220963698,28.499120444963708,0.0,0.0,0.0,0.0,0.9663621850279212,0.0
2020-02-05 15:00:00,39.8,43.388134272,9.473132566961555,10.403447929508923,0.0,0.0,2.6578189094526348,0.0,1.0,0.0
2020-02-05 16:00:00,38.5,25.485342105599994,9.086414779017169,0.0,3.928243115382841,0.0,0.0,0.0,0.9865008827650075,0.0
2020-02-05 17:00:00,43.900000000000006,7.394330879999998,8.343034688175418,0.0,28.16263443182459,0.0,0.0,0.0,0.8897220702845106,0.0
2020-02-05 18:00:00,44.5,0.020483481600000006,8.709759703910093,0.0,35.76975681448991,0.0,0.0,0.0,0.7668019437742359,0.0
2020-02-05 19:00:00,42.4,0.0,7.986107078348253,0.0,34.413892921651744,0.0,0.0,0.0,0.6485411433561887,0.0
2020-02-05 20:00:00,37.0,0.0,7.019116174359855,0.0,29.980883825640145,0.0,0.0,0.0,0.5455140511718584,0.0
2020-02-05 21:00:00,21.2,0.0,5.5074193972867285,0.0,15.69258060271327,0.0,0.0,0.0,0.4915876573481014,0.0
2020-02-05 22:00:00,8.1,0.0,3.7814268777568594,0.0,4.318573122243141,0.0,0.0,0.0,0.47674719988334835,0.0
2020-02-05 23:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.4752490094614948,0.0
2020-02-06 00:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.49028007172561905,0.0
2020-02-06 01:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.5109294795111079,0.0
2020-02-06 02:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.5354293738056585,0.0
2020-02-06 03:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.559929268100209,0.0
2020-02-06 04:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.5831124159321154,0.0
2020-02-06 05:00:00,5.4,0.0,8.343034688175418,2.943034688175418,0.0,0.0,0.0,0.0,0.5926282280905493,0.0
2020-02-06 06:00:00,18.3,0.0,6.698735947719023,0.0,11.601264052280978,0.0,0.0,0.0,0.5527613413129514,0.0
2020-02-06 07:00:00,42.7,18.4024463616,6.085302108206472,0.0,18.212251530193534,0.0,0.0,0.0,0.49017628450816264,0.0
2020-02-06 08:00:00,51.5,37.1729647872,5.5074193972867285,0.0,8.819615815513274,0.0,0.0,0.0,0.45986832637925107,0.0
2020-02-06 09:00:00,46.1,60.18534144,4.964026587240615,19.04936802724061,0.0,0.0,0.0,0.0,0.5214612830006624,0.0
2020-02-06 10:00:00,46.1,75.1004980992,4.704932261382919,33.705430360582916,0.0,0.0,0.0,0.0,0.6304421744998805,0.0
2020-02-06 11:00:00,46.1,84.084818688,4.964026587240615,42.94884527524061,0.0,0.0,0.0,0.0,0.7693101075564918,0.0
2020-02-06 12:00:00,46.1,81.9041891328,4.964026587240615,40.76821572004061,0.0,0.0,0.0,0.0,0.901127338384623,0.0
2020-02-06 13:00:00,43.6,70.18711603199999,7.348782143543579,30.579173695477426,0.0,0.0,3.3567244800661378,0.0,1.0,0.0
2020-02-06 14:00:00,43.8,61.266830975999994,9.870045721208141,0.0,0.0,0.0,27.33687669720814,0.0,1.0,0.0
2020-02-06 15:00:00,39.8,47.60155399680001,11.498926042439978,0.0,0.0,0.0,19.300480039239986,0.0,1.0,0.0
2020-02-06 16:00:00,38.5,25.784633088,12.406539244466853,0.0,0.3088276675331514,0.0,0.0,0.0,0.9989387365376867,0.0
2020-02-06 17:00:00,43.900000000000006,7.705254297600002,12.406539244466853,0.0,23.78820645793315,0.0,0.0,0.0,0.9171923225928993,0.0
2020-02-06 18:00:00,44.5,0.020489932800000003,11.947246475155112,0.0,32.532263592044885,0.0,0.0,0.0,0.8053976023453223,0.0
2020-02-06 19:00:00,42.4,0.0,14.356086756977872,0.0,28.043913243022125,0.0,0.0,0.0,0.7090267664586484,0.0
2020-02-06 20:00:00,37.0,0.0,15.862107087313243,0.0,21.13789291268676,0.0,0.0,0.0,0.6363879591985564,0.0
2020-02-06 21:00:00,21.2,0.0,16.97449392372638,0.0,4.225506076273618,0.0,0.0,0.0,0.62186731976119,0.0
2020-02-06 22:00:00,8.1,0.0,7.986107078348253,0.0,0.1138929216517468,0.0,0.0,0.0,0.6214759351507029,0.0
2020-02-06 23:00:00,5.4,0.0,7.638844220963698,2.2388442209636974,0.0,0.0,0.0,0.0,0.6287148647984855,0.0
2020-02-07 00:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.6446837944462681,0.0
2020-02-07 01:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6705342580469131,0.0
2020-02-07 02:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.7034396876926627,0.0
