timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-02-07 03:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.7411277015402246,0.0
2020-02-07 04:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.7771844707516639,0.0
2020-02-07 05:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.8029171882001224,0.0
2020-02-07 06:00:00,18.3,0.0,11.947246475155112,0.0,6.352753524844889,0.0,0.0,0.0,0.7810864200735076,0.0
2020-02-07 07:00:00,42.7,14.293025280000002,10.277286895221824,0.0,18.129687824778177,0.0,0.0,0.0,0.7187850873423112,0.0
2020-02-07 08:00:00,51.5,35.6954494464,6.698735947719023,0.0,9.10581460588098,0.0,0.0,0.0,0.6874936282155724,0.0
2020-02-07 09:00:00,46.1,46.872271872,3.561037584300278,4.333309456300277,0.0,0.0,0.0,0.0,0.7015046621242766,0.0
2020-02-07 10:00:00,46.1,52.24237056,0.41892897660464934,6.561299536604643,0.0,0.0,0.0,0.0,0.722719530625965,0.0
2020-02-07 11:00:00,46.1,80.564874624,1.1244211623409694,35.58929578634096,0.0,0.0,0.0,0.0,0.8377915870018007,0.0
2020-02-07 12:00:00,46.1,69.1383062016,2.2470210908594357,25.285327292459435,0.0,0.0,0.0,0.0,0.9195474785807528,0.0
2020-02-07 13:00:00,43.6,77.54290329599999,4.4894024807408055,24.8822231193548,0.0,0.0,13.550082657385996,0.0,1.0,0.0
2020-02-07 14:00:00,43.8,61.448188032,6.698735947719023,0.0,0.0,0.0,24.346923979719023,0.0,1.0,0.0
2020-02-07 15:00:00,39.8,41.095069286400005,7.638844220963698,0.0,0.0,0.0,8.933913507363705,0.0,1.0,0.0
2020-02-07 16:00:00,38.5,23.3917632,10.277286895221824,0.0,4.83094990477818,0.0,0.0,0.0,0.9833987975780819,0.0
2020-02-07 17:00:00,43.900000000000006,7.2201758976,7.348782143543579,0.0,29.331041958856428,0.0,0.0,0.0,0.8826048389565821,0.0
2020-02-07 18:00:00,44.5,0.020501913600000005,8.343034688175418,0.0,36.13646339822458,0.0,0.0,0.0,0.758424552364745,0.0
2020-02-07 19:00:00,42.4,0.0,7.986107078348253,0.0,34.413892921651744,0.0,0.0,0.0,0.6401637519466978,0.0
2020-02-07 20:00:00,37.0,0.0,7.986107078348253,0.0,29.013892921651745,0.0,0.0,0.0,0.5404596525595784,0.0
2020-02-07 21:00:00,21.2,0.0,9.870045721208141,0.0,11.329954278791858,0.0,0.0,0.0,0.5015251017733521,0.0
2020-02-07 22:00:00,8.1,0.0,9.870045721208141,1.7700457212081417,0.0,0.0,0.0,0.0,0.5072482496052584,0.0
2020-02-07 23:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.5217013974371647,0.0
2020-02-08 00:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.5376703270849473,0.0
2020-02-08 01:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.5476677393941233,0.0
2020-02-08 02:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.5558528518572743,0.0
2020-02-08 03:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.5658502641664502,0.0
2020-02-08 04:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.5758476764756262,0.0
2020-02-08 05:00:00,5.4,0.0,5.791983188404947,0.3919831884049465,0.0,0.0,0.0,0.0,0.5771150887848022,0.0
2020-02-08 06:00:00,18.3,0.0,5.5074193972867285,0.0,12.792580602713272,0.0,0.0,0.0,0.5331543306998768,0.0
2020-02-08 07:00:00,42.7,17.6680668672,4.964026587240615,0.0,20.06790654555939,0.0,0.0,0.0,0.4641924525364425,0.0
2020-02-08 08:00:00,51.5,39.058589952000005,4.4894024807408055,0.0,7.952007567259187,0.0,0.0,0.0,0.43686596605101574,0.0
2020-02-08 09:00:00,46.1,60.00694133759998,4.00952902267254,17.91647036027252,0.0,0.0,0.0,0.0,0.49479588688256354,0.0
2020-02-08 10:00:00,46.1,78.8419795968,1.1244211623409694,33.866400759140966,0.0,0.0,0.0,0.0,0.6042972493371194,0.0
2020-02-08 11:00:00,46.1,83.2108741632,1.3560121320579612,38.46688629525796,0.0,0.0,0.0,0.0,0.7286735150251201,0.0
2020-02-08 12:00:00,46.1,81.93315340800001,3.3482284888379024,39.18138189683791,0.0,0.0,0.0,0.0,0.8553599831582294,0.0
2020-02-08 13:00:00,43.6,76.1253348096,6.698735947719023,39.22407075731903,0.0,0.0,0.0,0.0,0.9821844786068943,0.0
2020-02-08 14:00:00,43.8,52.25339519999999,8.709759703910093,5.509955070032696,0.0,0.0,11.653199833877395,0.0,1.0,0.0
2020-02-08 15:00:00,39.8,44.876335104,8.343034688175418,0.0,0.0,0.0,13.419369792175416,0.0,1.0,0.0
2020-02-08 16:00:00,38.5,26.9136,9.870045721208141,0.0,1.7163542787918615,0.0,0.0,0.0,0.9941018753306121,0.0
2020-02-08 17:00:00,43.900000000000006,7.4808437759999995,11.498926042439978,0.0,24.92023018156003,0.0,0.0,0.0,0.9084653454970725,0.0
2020-02-08 18:00:00,44.5,0.025635456,12.406539244466853,0.0,32.06782529953315,0.0,0.0,0.0,0.7982666331275428,0.0
2020-02-08 19:00:00,42.4,0.0,11.498926042439978,0.0,30.901073957560023,0.0,0.0,0.0,0.6920773755414258,0.0
2020-02-08 20:00:00,37.0,0.0,10.277286895221824,0.0,26.722713104778176,0.0,0.0,0.0,0.600246746315384,0.0
2020-02-08 21:00:00,21.2,0.0,9.473132566961555,0.0,11.726867433038445,0.0,0.0,0.0,0.559948232799788,0.0
2020-02-08 22:00:00,8.1,0.0,7.348782143543579,0.0,0.7512178564564209,0.0,0.0,0.0,0.5573667281384257,0.0
2020-02-08 23:00:00,5.4,0.0,7.348782143543579,1.9487821435435784,0.0,0.0,0.0,0.0,0.5636677904025499,0.0
2020-02-09 00:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.5776329326996468,0.0
2020-02-09 01:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.5895558778524851,0.0
2020-02-09 02:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.5986332005703788,0.0
2020-02-09 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.6077105232882726,0.0
2020-02-09 04:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.6150308759203506,0.0
2020-02-09 05:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.6144517627979689,0.0
2020-02-09 06:00:00,18.3,0.0,4.964026587240615,0.0,13.335973412759387,0.0,0.0,0.0,0.5686236754688988,0.0
2020-02-09 07:00:00,42.7,16.705296691199997,4.4894024807408055,0.0,21.505300828059198,0.0,0.0,0.0,0.4947222980528878,0.0
2020-02-09 08:00:00,51.5,39.62991744,2.753955855767005,0.0,9.116126704232997,0.0,0.0,0.0,0.46339540216205277,0.0
2020-02-09 09:00:00,46.1,60.47675827200001,1.7732898491777864,16.150048121177797,0.0,0.0,0.0,0.0,0.5156138910871944,0.0
2020-02-09 10:00:00,46.1,70.0945456896,2.082616974017188,26.07716266361718,0.0,0.0,0.0,0.0,0.5999300503662233,0.0
2020-02-09 11:00:00,46.1,81.25316006399999,3.3482284888379024,38.50138855283789,0.0,0.0,0.0,0.0,0.7244178733537324,0.0
2020-02-09 12:00:00,46.1,75.66549949440001,6.085302108206472,35.650801602606485,0.0,0.0,0.0,0.0,0.8396887985354934,0.0
2020-02-09 13:00:00,43.6,65.8463922432,8.709759703910093,30.956151947110094,0.0,0.0,0.0,0.0,0.939780356497816,0.0
2020-02-09 14:00:00,43.8,57.259172044799996,9.870045721208141,18.624632010984744,0.0,0.0,4.704585755023398,0.0,1.0,0.0
2020-02-09 15:00:00,39.8,47.978504064000006,10.277286895221824,0.0,0.0,0.0,18.45579095922183,0.0,1.0,0.0
2020-02-09 16:00:00,38.5,19.715551027199997,6.387508810156196,0.0,12.396940162643808,0.0,0.0,0.0,0.9573988310562068,0.0
2020-02-09 17:00:00,43.900000000000006,6.073691903999999,4.704932261382919,0.0,33.12137583461708,0.0,0.0,0.0,0.8435796701125056,0.0
2020-02-09 18:00:00,44.5,0.0307708416,3.7814268777568594,0.0,40.68780228064314,0.0,0.0,0.0,0.7037590437185429,0.0
2020-02-09 19:00:00,42.4,0.0,2.5959737007135324,0.0,39.80402629928646,0.0,0.0,0.0,0.5669754481883489,0.0
2020-02-09 20:00:00,37.0,0.0,4.245476672512223,0.0,32.754523327487775,0.0,0.0,0.0,0.4544169487811744,0.0
2020-02-09 21:00:00,21.2,0.0,5.231478081386921,0.0,15.968521918613078,0.0,0.0,0.0,0.39954230301274457,0.0
2020-02-09 22:00:00,8.1,0.0,3.561037584300278,0.0,4.5389624156997215,0.0,0.0,0.0,0.38394449402408576,0.0
2020-02-09 23:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.3824463036022322,0.0
2020-02-10 00:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.3964114458993291,0.0
2020-02-10 01:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.4277959227897719,0.0
2020-02-10 02:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.47964405632680107,0.0
2020-02-10 03:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.53549239176555,0.0
2020-02-10 04:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.5854021265317089,0.0
2020-02-10 05:00:00,5.4,0.0,15.400143522900397,10.000143522900396,0.0,0.0,0.0,0.0,0.6177359239224202,0.0
2020-02-10 06:00:00,18.3,0.0,13.851578106630713,0.0,4.448421893369288,0.0,0.0,0.0,0.6024492507493299,0.0
2020-02-10 07:00:00,42.7,16.968266726400003,12.406539244466853,0.0,13.325194029133147,0.0,0.0,0.0,0.5566582059756764,0.0
2020-02-10 08:00:00,51.5,40.03007754240001,11.123283916410104,0.0,0.3466385411898898,0.0,0.0,0.0,0.5554670082396287,0.0
2020-02-10 09:00:00,46.1,59.13239132160001,11.498926042439978,24.531317364039985,0.0,0.0,0.0,0.0,0.634784934383358,0.0
2020-02-10 10:00:00,46.1,68.9803006464,8.343034688175418,31.223335334575417,0.0,0.0,0.0,0.0,0.7357403852984852,0.0
2020-02-10 11:00:00,46.1,73.594394496,10.277286895221824,37.771681391221826,0.0,0.0,0.0,0.0,0.857868821796769,0.0
2020-02-10 12:00:00,46.1,80.0903766528,12.876937003840098,43.95809635151473,0.0,0.0,2.9092173051253667,0.0,1.0,0.0
2020-02-10 13:00:00,43.6,66.89103759359999,12.876937003840098,0.0,0.0,0.0,36.167974597440086,0.0,1.0,0.0
2020-02-10 14:00:00,43.8,56.55671147519999,18.136000443141942,0.0,0.0,0.0,30.89271191834193,0.0,1.0,0.0
2020-02-10 15:00:00,39.8,35.6095747584,15.400143522900397,0.0,0.0,0.0,11.209718281300397,0.0,1.0,0.0
2020-02-10 16:00:00,38.5,21.6902635776,25.344262357776753,0.0,0.0,0.0,8.534525935376749,0.0,1.0,0.0
2020-02-10 17:00:00,43.900000000000006,6.2686179072,21.261629661723692,0.0,16.369752431076314,0.0,0.0,0.0,0.943746555219669,0.0
2020-02-10 18:00:00,44.5,0.020560896000000002,15.862107087313243,0.0,28.61733201668676,0.0,0.0,0.0,0.8454052080832883,0.0
2020-02-10 19:00:00,42.4,0.0,18.735505217637886,0.0,23.664494782362112,0.0,0.0,0.0,0.764083920171391,0.0
2020-02-10 20:00:00,37.0,0.0,16.97449392372638,0.0,20.02550607627362,0.0,0.0,0.0,0.6952677480879765,0.0
2020-02-10 21:00:00,21.2,0.0,19.97268106353059,0.0,1.227318936469409,0.0,0.0,0.0,0.6910501572410026,0.0
2020-02-10 22:00:00,8.1,0.0,12.876937003840098,4.776937003840098,0.0,0.0,0.0,0.0,0.7064955868867523,0.0
2020-02-10 23:00:00,5.4,0.0,12.876937003840098,7.4769370038400975,0.0,0.0,0.0,0.0,0.730671016532502,0.0
2020-02-11 00:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.7605704468021702,0.0
2020-02-11 01:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.7934758764479198,0.0
2020-02-11 02:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.8279385938963784,0.0
2020-02-11 03:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.8639953631078177,0.0
2020-02-11 04:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.905059160498529,0.0
2020-02-11 05:00:00,5.4,0.0,15.862107087313243,10.462107087313242,0.0,0.0,0.0,0.0,0.9388866400808418,0.0
2020-02-11 06:00:00,18.3,0.0,14.872231011246138,0.0,3.427768988753863,0.0,0.0,0.0,0.9271073652053989,0.0
2020-02-11 07:00:00,42.7,17.2677747456,13.358572406739754,0.0,12.073652847660249,0.0,0.0,0.0,0.8856171492340579,0.0
2020-02-11 08:00:00,51.5,39.0713912064,10.694988742467519,0.0,1.7336200511324762,0.0,0.0,0.0,0.8796596920136713,0.0
2020-02-11 09:00:00,46.1,42.416287488,10.694988742467519,7.011276230467523,0.0,0.0,0.0,0.0,0.9023294851588497,0.0
2020-02-11 10:00:00,46.1,67.4231122944,6.387508810156196,27.71062110455619,0.0,0.0,0.0,0.0,0.9919271600635814,0.0
2020-02-11 11:00:00,46.1,80.8517887488,5.231478081386921,2.49675461951091,0.0,0.0,37.48651221067602,0.0,1.0,0.0
2020-02-11 12:00:00,46.1,88.563750912,4.4894024807408055,0.0,0.0,0.0,46.95315339274081,0.0,1.0,0.0
2020-02-11 13:00:00,43.6,77.29333217280002,8.343034688175418,0.0,0.0,0.0,42.03636686097544,0.0,1.0,0.0
2020-02-11 14:00:00,43.8,66.7221007104,13.851578106630713,0.0,0.0,0.0,36.773678817030714,0.0,1.0,0.0
2020-02-11 15:00:00,39.8,47.2864114944,12.406539244466853,0.0,0.0,0.0,19.89295073886686,0.0,1.0,0.0
2020-02-11 16:00:00,38.5,28.114512767999997,11.123283916410104,0.0,0.0,0.0,0.7377966844100996,0.0,1.0,0.0
2020-02-11 17:00:00,43.900000000000006,8.340652799999999,12.876937003840098,0.0,22.682410196159907,0.0,0.0,0.0,0.9220535732090724,0.0
2020-02-11 18:00:00,44.5,0.030772224,10.694988742467519,0.0,33.77423903353248,0.0,0.0,0.0,0.8059908961178955,0.0
2020-02-11 19:00:00,42.4,0.0,8.709759703910093,0.0,33.690240296089904,0.0,0.0,0.0,0.6902168744818478,0.0
2020-02-11 20:00:00,37.0,0.0,7.638844220963698,0.0,29.361155779036302,0.0,0.0,0.0,0.5893194319422042,0.0
2020-02-11 21:00:00,21.2,0.0,6.698735947719023,0.0,14.501264052280977,0.0,0.0,0.0,0.5394869094257747,0.0
2020-02-11 22:00:00,8.1,0.0,2.9448202780361625,0.0,5.155179721963837,0.0,0.0,0.0,0.521771515192222,0.0
2020-02-11 23:00:00,5.4,0.0,1.6281015342508398,0.0,3.7718984657491603,0.0,0.0,0.0,0.5088096647944585,0.0
2020-02-12 00:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.5056250938294338,0.0
2020-02-12 01:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.5077210326100097,0.0
2020-02-12 02:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.519643977762848,0.0
2020-02-12 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.5428271255947543,0.0
2020-02-12 04:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.5757325552405039,0.0
2020-02-12 05:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.5983870321309468,0.0
2020-02-12 06:00:00,18.3,0.0,8.709759703910093,0.0,9.590240296089908,0.0,0.0,0.0,0.5654308799107066,0.0
2020-02-12 07:00:00,42.7,17.913028608,5.231478081386921,0.0,19.55549331061308,0.0,0.0,0.0,0.4982298719704555,0.0
2020-02-12 08:00:00,51.5,38.0977164288,3.3482284888379024,0.0,10.054055082362098,0.0,0.0,0.0,0.46367985450529364,0.0
2020-02-12 09:00:00,46.1,49.5396988416,3.561037584300278,7.0007364259002784,0.0,0.0,0.0,0.0,0.4863155689490379,0.0
2020-02-12 10:00:00,46.1,71.72242513920001,2.082616974017188,27.705042113217196,0.0,0.0,0.0,0.0,0.5758952051151068,0.0
2020-02-12 11:00:00,46.1,83.726051328,2.2470210908594357,39.87307241885943,0.0,0.0,0.0,0.0,0.7048181392694189,0.0
2020-02-12 12:00:00,46.1,84.97540085760001,2.9448202780361625,41.82022113563617,0.0,0.0,0.0,0.0,0.8400368542746426,0.0
2020-02-12 13:00:00,43.6,79.68739392,3.561037584300278,39.648431504300284,0.0,0.0,0.0,0.0,0.9682334494718802,0.0
2020-02-12 14:00:00,43.8,70.89710100479999,4.964026587240615,9.82470634890304,0.0,0.0,22.236421243137563,0.0,1.0,0.0
2020-02-12 15:00:00,39.8,48.878008703999996,6.387508810156196,0.0,0.0,0.0,15.465517514156197,0.0,1.0,0.0
2020-02-12 16:00:00,38.5,27.7584761088,6.387508810156196,0.0,4.354015081043805,0.0,0.0,0.0,0.9850377488623924,0.0
2020-02-12 17:00:00,43.900000000000006,7.93949184,6.698735947719023,0.0,29.26177221228098,0.0,0.0,0.0,0.8844818306071313,0.0
2020-02-12 18:00:00,44.5,0.0358702848,4.4894024807408055,0.0,39.974727234459195,0.0,0.0,0.0,0.7471116339251409,0.0
2020-02-12 19:00:00,42.4,0.0,5.5074193972867285,0.0,36.89258060271327,0.0,0.0,0.0,0.620333006424408,0.0
2020-02-12 20:00:00,37.0,0.0,4.704932261382919,0.0,32.29506773861708,0.0,0.0,0.0,0.5093533922023562,0.0
2020-02-12 21:00:00,21.2,0.0,4.00952902267254,0.0,17.190470977327458,0.0,0.0,0.0,0.4502796087751141,0.0
2020-02-12 22:00:00,8.1,0.0,0.6904313646552366,0.0,7.409568635344763,0.0,0.0,0.0,0.424817173602108,0.0
2020-02-12 23:00:00,5.4,0.0,0.7909506556877703,0.0,4.60904934431223,0.0,0.0,0.0,0.40897851606151614,0.0
2020-02-13 00:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.404360001051406,0.0
2020-02-13 01:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.4064559398319819,0.0
2020-02-13 02:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.41740174998184953,0.0
2020-02-13 03:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.43449349620184224,0.0
2020-02-13 04:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.4551429039873311,0.0
2020-02-13 05:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.4695960518192374,0.0
2020-02-13 06:00:00,18.3,0.0,8.709759703910093,0.0,9.590240296089908,0.0,0.0,0.0,0.4366398995989972,0.0
2020-02-13 07:00:00,42.7,17.1909568512,7.019116174359855,0.0,18.48992697444015,0.0,0.0,0.0,0.3731006316455946,0.0
2020-02-13 08:00:00,51.5,37.9523017728,6.698735947719023,0.0,6.848962279480979,0.0,0.0,0.0,0.34956467879514447,0.0
2020-02-13 09:00:00,46.1,56.67977894399999,5.5074193972867285,16.087198341286715,0.0,0.0,0.0,0.0,0.4015799534319715,0.0
2020-02-13 10:00:00,46.1,59.614246425599994,2.4180957819365845,15.932342207536578,0.0,0.0,0.0,0.0,0.4530945265696731,0.0
2020-02-13 11:00:00,46.1,86.107567104,2.5959737007135324,42.603540804713525,0.0,0.0,0.0,0.0,0.5908459751715802,0.0
2020-02-13 12:00:00,46.1,92.31420971520001,3.561037584300278,49.775247299500286,0.0,0.0,0.0,0.0,0.7517859414399645,0.0
2020-02-13 13:00:00,43.6,82.8589588992,3.7814268777568594,43.04038577695686,0.0,0.0,0.0,0.0,0.890949855452125,0.0
2020-02-13 14:00:00,43.8,64.0438313472,4.245476672512223,24.489308019712226,0.0,0.0,0.0,0.0,0.9701319513825278,0.0
2020-02-13 15:00:00,39.8,40.6254970368,6.698735947719023,7.524232984519024,0.0,0.0,0.0,0.0,0.9944603046991394,0.0
2020-02-13 16:00:00,38.5,25.754197708800003,9.473132566961555,0.0,3.2726697242384404,0.0,0.0,0.0,0.9832140169869797,0.0
2020-02-13 17:00:00,43.900000000000006,6.994479513599998,9.870045721208141,0.0,27.035474765191864,0.0,0.0,0.0,0.8903086054227465,0.0
2020-02-13 18:00:00,44.5,0.030727987199999997,9.473132566961555,0.0,34.996139445838445,0.0,0.0,0.0,0.7700469578425456,0.0
2020-02-13 19:00:00,42.4,0.0,14.872231011246138,0.0,27.527768988753863,0.0,0.0,0.0,0.6754498135512952,0.0
2020-02-13 20:00:00,37.0,0.0,17.549040896326396,0.0,19.450959103673604,0.0,0.0,0.0,0.6086080296898738,0.0
2020-02-13 21:00:00,21.2,0.0,19.97268106353059,0.0,1.227318936469409,0.0,0.0,0.0,0.6043904388428999,0.0
2020-02-13 22:00:00,8.1,0.0,15.400143522900397,7.300143522900397,0.0,0.0,0.0,0.0,0.6279942362336112,0.0
2020-02-13 23:00:00,5.4,0.0,15.862107087313243,10.462107087313242,0.0,0.0,0.0,0.0,0.661821715815924,0.0
2020-02-14 00:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.7061579160349928,0.0
2020-02-14 01:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.7523121130550414,0.0
2020-02-14 02:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.7933759104457527,0.0
2020-02-14 03:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.8247603873361955,0.0
2020-02-14 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.8532102482067514,0.0
2020-02-14 05:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.8729301090773073,0.0
2020-02-14 06:00:00,18.3,0.0,10.694988742467519,0.0,7.605011257532482,0.0,0.0,0.0,0.846796049773072,0.0
2020-02-14 07:00:00,42.7,16.013832192,9.870045721208141,0.0,16.816122086791864,0.0,0.0,0.0,0.7890086886500759,0.0
2020-02-14 08:00:00,51.5,35.6487035904,9.870045721208141,0.0,5.98125068839186,0.0,0.0,0.0,0.7684545625731279,0.0
2020-02-14 09:00:00,46.1,57.480488524800016,11.498926042439978,22.879414567239998,0.0,0.0,0.0,0.0,0.8424313363405372,0.0
2020-02-14 10:00:00,46.1,75.82922726400001,8.709759703910093,38.438986967910104,0.0,0.0,0.0,0.0,0.9667173942034466,0.0
2020-02-14 11:00:00,46.1,91.43031398400001,5.5074193972867285,10.293589421614454,0.0,0.0,40.544143959672276,0.0,1.0,0.0
2020-02-14 12:00:00,46.1,90.73670261760002,2.9448202780361625,0.0,0.0,0.0,47.581522895636176,0.0,1.0,0.0
2020-02-14 13:00:00,43.6,82.1962100736,3.561037584300278,0.0,0.0,0.0,42.15724765790028,0.0,1.0,0.0
2020-02-14 14:00:00,43.8,66.0039151104,5.791983188404947,0.0,0.0,0.0,27.995898298804946,0.0,1.0,0.0
2020-02-14 15:00:00,39.8,52.3087100928,10.277286895221824,0.0,0.0,0.0,22.78599698802182,0.0,1.0,0.0
2020-02-14 16:00:00,38.5,31.180166092800008,12.876937003840098,0.0,0.0,0.0,5.557103096640105,0.0,1.0,0.0
2020-02-14 17:00:00,43.900000000000006,8.550450892799999,14.356086756977872,0.0,20.993462350222135,0.0,0.0,0.0,0.9278575176968311,0.0
2020-02-14 18:00:00,44.5,0.035886412799999996,13.851578106630713,0.0,30.612535480569285,0.0,0.0,0.0,0.8226598012687579,0.0
2020-02-14 19:00:00,42.4,0.0,13.358572406739754,0.0,29.041427593260245,0.0,0.0,0.0,0.7228610810170045,0.0
2020-02-14 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.6433132394590344,0.0
2020-02-14 21:00:00,21.2,0.0,12.876937003840098,0.0,8.323062996159901,0.0,0.0,0.0,0.6147116484069385,0.0
2020-02-14 22:00:00,8.1,0.0,9.086414779017169,0.9864147790171689,0.0,0.0,0.0,0.0,0.6179010561924273,0.0
2020-02-14 23:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.6323542040243336,0.0
2020-02-15 00:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.6608040648948895,0.0
2020-02-15 01:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.7018678622856008,0.0
2020-02-15 02:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.75371599582263,0.0
2020-02-15 03:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.7998701928426787,0.0
2020-02-15 04:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.8343329102911372,0.0
2020-02-15 05:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.8501028045856878,0.0
2020-02-15 06:00:00,18.3,0.0,8.709759703910093,0.0,9.590240296089908,0.0,0.0,0.0,0.8171466523654476,0.0
2020-02-15 07:00:00,42.7,16.876983168,7.019116174359855,0.0,18.80390065764015,0.0,0.0,0.0,0.7525284370470966,0.0
2020-02-15 08:00:00,51.5,41.118865920000005,6.387508810156196,0.0,3.993625269843797,0.0,0.0,0.0,0.7388046388689392,0.0
2020-02-15 09:00:00,46.1,63.6136547328,6.085302108206472,23.598956841006476,0.0,0.0,0.0,0.0,0.8151079326548601,0.0
2020-02-15 10:00:00,46.1,74.7174571776,4.4894024807408055,33.1068596583408,0.0,0.0,0.0,0.0,0.9221534455501621,0.0
2020-02-15 11:00:00,46.1,88.41469800959999,3.7814268777568594,24.076253953558112,0.0,0.0,22.01987093379873,0.0,1.0,0.0
2020-02-15 12:00:00,46.1,93.11276851199999,3.3482284888379024,0.0,0.0,0.0,50.36099700083789,0.0,1.0,0.0
2020-02-15 13:00:00,43.6,80.39343605760001,5.231478081386921,0.0,0.0,0.0,42.02491413898694,0.0,1.0,0.0
2020-02-15 14:00:00,43.8,69.466864896,8.709759703910093,0.0,0.0,0.0,34.3766245999101,0.0,1.0,0.0
2020-02-15 15:00:00,39.8,51.0896699136,13.358572406739754,0.0,0.0,0.0,24.648242320339747,0.0,1.0,0.0
2020-02-15 16:00:00,38.5,29.851222118399996,15.862107087313243,0.0,0.0,0.0,7.2133292057132365,0.0,1.0,0.0
2020-02-15 17:00:00,43.900000000000006,8.5016964096,15.400143522900397,0.0,19.99816006749961,0.0,0.0,0.0,0.9312778004553278,0.0
2020-02-15 18:00:00,44.5,0.040928256,12.406539244466853,0.0,32.05253249953314,0.0,0.0,0.0,0.8211316406631177,0.0
2020-02-15 19:00:00,42.4,0.0,11.947246475155112,0.0,30.452753524844887,0.0,0.0,0.0,0.7164830031206955,0.0
2020-02-15 20:00:00,37.0,0.0,11.498926042439978,0.0,25.501073957560024,0.0,0.0,0.0,0.6288504465655064,0.0
2020-02-15 21:00:00,21.2,0.0,10.694988742467519,0.0,10.50501125753248,0.0,0.0,0.0,0.5927507515224394,0.0
2020-02-15 22:00:00,8.1,0.0,7.638844220963698,0.0,0.4611557790363019,0.0,0.0,0.0,0.5911660237594281,0.0
2020-02-15 23:00:00,5.4,0.0,7.019116174359855,1.6191161743598546,0.0,0.0,0.0,0.0,0.5964011660565249,0.0
2020-02-16 00:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.6083241112093632,0.0
2020-02-16 01:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.6222892535064601,0.0
2020-02-16 02:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.6393809997264528,0.0
2020-02-16 03:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.6553499293742354,0.0
2020-02-16 04:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.6682791756051936,0.0
2020-02-16 05:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.6677000624828119,0.0
2020-02-16 06:00:00,18.3,0.0,3.561037584300278,0.0,14.738962415699723,0.0,0.0,0.0,0.6170507071024005,0.0
2020-02-16 07:00:00,42.7,17.5207802112,2.5959737007135324,0.0,22.58324608808647,0.0,0.0,0.0,0.5394450504423095,0.0
2020-02-16 08:00:00,51.5,34.939449216,1.9247507779449344,0.0,14.635800006055064,0.0,0.0,0.0,0.48915020506067697,0.0
2020-02-16 09:00:00,46.1,50.809473792000006,1.489053179699198,6.198526971699202,0.0,0.0,0.0,0.0,0.5091921089358378,0.0
2020-02-16 10:00:00,46.1,59.644607385600004,0.8967002833363051,14.441307668936311,0.0,0.0,0.0,0.0,0.5558856703987318,0.0
2020-02-16 11:00:00,46.1,76.42455552,1.9247507779449344,32.24930629794493,0.0,0.0,0.0,0.0,0.6601584274287537,0.0
2020-02-16 12:00:00,46.1,71.29794078719999,2.2470210908594357,27.444961878059424,0.0,0.0,0.0,0.0,0.7488971375011458,0.0
2020-02-16 13:00:00,43.6,68.6866894848,2.4180957819365845,27.504785266736583,0.0,0.0,0.0,0.0,0.8378292765302608,0.0
2020-02-16 14:00:00,43.8,64.8927894528,3.561037584300278,24.653827037100285,0.0,0.0,0.0,0.0,0.9175433172835518,0.0
2020-02-16 15:00:00,39.8,50.5690822656,6.698735947719023,17.467818213319028,0.0,0.0,0.0,0.0,0.9740225961732832,0.0
2020-02-16 16:00:00,38.5,27.472056422399994,7.348782143543579,0.0,3.679161434056425,0.0,0.0,0.0,0.9613794297332268,0.0
2020-02-16 17:00:00,43.900000000000006,8.368255180800002,4.704932261382919,0.0,30.826812557817085,0.0,0.0,0.0,0.8554453659606595,0.0
2020-02-16 18:00:00,44.5,0.040985395200000004,3.7814268777568594,0.0,40.67758772704314,0.0,0.0,0.0,0.7156598411254597,0.0
2020-02-16 19:00:00,42.4,0.0,3.7814268777568594,0.0,38.61857312224314,0.0,0.0,0.0,0.5829499678531465,0.0
2020-02-16 20:00:00,37.0,0.0,3.7814268777568594,0.0,33.21857312224314,0.0,0.0,0.0,0.4687967956117611,0.0
2020-02-16 21:00:00,21.2,0.0,4.00952902267254,0.0,17.190470977327458,0.0,0.0,0.0,0.40972301218451895,0.0
2020-02-16 22:00:00,8.1,0.0,3.14286693790483,0.0,4.95713306209517,0.0,0.0,0.0,0.3926881906652916,0.0
2020-02-16 23:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.39119000024343803,0.0
2020-02-17 00:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.4031129453962764,0.0
2020-02-17 01:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.41503589054911477,0.0
2020-02-17 02:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.42322100301226584,0.0
2020-02-17 03:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.42531694179284174,0.0
2020-02-17 04:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.42319535063826164,0.0
2020-02-17 05:00:00,5.4,0.0,1.0078129010657384,0.0,4.3921870989342615,0.0,0.0,0.0,0.40810192418144287,0.0
2020-02-17 06:00:00,18.3,0.0,0.0674651038776429,0.0,18.232534896122356,0.0,0.0,0.0,0.3454471650882389,0.0
2020-02-17 07:00:00,42.7,15.420672,0.0,0.0,27.279328000000003,0.0,0.0,0.0,0.2517037698992355,0.0
2020-02-17 08:00:00,51.5,37.559616768,0.0,0.0,13.940383232000002,0.0,0.0,0.0,0.20379867288205333,0.0
2020-02-17 09:00:00,46.1,59.160830745599995,0.0,13.060830745599993,0.0,0.0,0.0,0.0,0.24602869229282665,0.0
2020-02-17 10:00:00,46.1,68.781247488,0.007480921619109749,22.68872840961911,0.0,0.0,0.0,0.0,0.3193889141505951,0.0
2020-02-17 11:00:00,46.1,80.36679167999999,0.0,34.26679167999999,0.0,0.0,0.0,0.0,0.4301848739159284,0.0
2020-02-17 12:00:00,46.1,73.2353707008,0.0,27.135370700800003,0.0,0.0,0.0,0.0,0.5179225725151817,0.0
2020-02-17 13:00:00,43.6,82.49520384,0.6904313646552366,39.58563520465524,0.0,0.0,0.0,0.0,0.645916126343567,0.0
2020-02-17 14:00:00,43.8,66.8555039232,3.3482284888379024,26.40373241203791,0.0,0.0,0.0,0.0,0.7312881944758229,0.0
2020-02-17 15:00:00,39.8,38.448112435199995,6.698735947719023,5.3468483829190205,0.0,0.0,0.0,0.0,0.7485763375805944,0.0
2020-02-17 16:00:00,38.5,23.783723366399997,7.986107078348253,0.0,6.730169555251749,0.0,0.0,0.0,0.725448607150176,0.0
2020-02-17 17:00:00,43.900000000000006,7.838617881600001,7.348782143543579,0.0,28.712599974856424,0.0,0.0,0.0,0.6267798787142432,0.0
2020-02-17 18:00:00,44.5,0.0461438208,7.348782143543579,0.0,37.10507403565642,0.0,0.0,0.0,0.49927103323088784,0.0
2020-02-17 19:00:00,42.4,0.0,7.348782143543579,0.0,35.05121785645642,0.0,0.0,0.0,0.3788201127619654,0.0
2020-02-17 20:00:00,37.0,0.0,6.387508810156196,0.0,30.612491189843805,0.0,0.0,0.0,0.27362254853569806,0.0
2020-02-17 21:00:00,21.2,0.0,6.085302108206472,0.0,15.114697891793528,0.0,0.0,0.0,0.22168200595221516,0.0
2020-02-17 22:00:00,8.1,0.0,1.489053179699198,17.698516911793806,6.309463732094607,18.0,0.0,0.0,0.25722520468146665,9.276000000000002
2020-02-17 23:00:00,5.4,0.0,1.7732898491777864,0.0,3.626710150822214,0.0,0.0,0.0,0.24476228320097793,0.0
2020-02-18 00:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.24619421963353688,0.0
2020-02-18 01:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.25351457226561486,0.0
2020-02-18 02:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.2625918949835086,0.0
2020-02-18 03:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.2725893072926846,0.0
2020-02-18 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.27682345113265916,0.0
2020-02-18 05:00:00,5.4,0.0,1.9247507779449344,0.0,3.4752492220550657,0.0,0.0,0.0,0.26488101394346647,0.0
2020-02-18 06:00:00,18.3,0.0,0.5045531785785743,0.0,17.795446821421425,0.0,0.0,0.0,0.20372827572552343,0.0
2020-02-18 07:00:00,42.7,16.709370163200003,0.0,0.0,1.0849282361273158,24.905701600672685,0.0,0.0,0.2,10.967896892164807
2020-02-18 08:00:00,51.5,40.446008755200005,0.0,6.946008755200005,0.0,18.0,0.0,0.0,0.22245876164181336,9.276000000000002
2020-02-18 09:00:00,46.1,61.395759129600016,0.0,15.295759129600015,0.0,0.0,0.0,0.0,0.27191504949418677,0.0
2020-02-18 10:00:00,46.1,82.7076370176,0.0,36.607637017600005,0.0,0.0,0.0,0.0,0.3902797425177601,0.0
2020-02-18 11:00:00,46.1,94.2799315968,0.0,48.179931596799996,0.0,0.0,0.0,0.0,0.5460615213474134,0.0
2020-02-18 12:00:00,46.1,93.6339111936,0.0,47.5339111936,0.0,0.0,0.0,0.0,0.6997545008733868,0.0
2020-02-18 13:00:00,43.6,87.51752110080001,0.007480921619109749,43.925002022419115,0.0,0.0,0.0,0.0,0.8417786740792086,0.0
2020-02-18 14:00:00,43.8,71.95611340800001,1.2288457378622342,29.38495914586224,0.0,0.0,0.0,0.0,0.9367900419841632,0.0
2020-02-18 15:00:00,39.8,54.2900215296,3.3482284888379024,17.838250018437904,0.0,0.0,0.0,0.0,0.9944670503771124,0.0
2020-02-18 16:00:00,38.5,28.708978176000002,5.5074193972867285,0.0,4.283602426713273,0.0,0.0,0.0,0.9797467671238022,0.0
2020-02-18 17:00:00,43.900000000000006,9.213274828800001,5.791983188404947,0.0,28.894741982795058,0.0,0.0,0.0,0.8804521211348157,0.0
2020-02-18 18:00:00,44.5,0.0460919808,6.387508810156196,0.0,38.0663992090438,0.0,0.0,0.0,0.7496397527188576,0.0
2020-02-18 19:00:00,42.4,0.0,7.019116174359855,0.0,35.38088382564014,0.0,0.0,0.0,0.6280559595035994,0.0
2020-02-18 20:00:00,37.0,0.0,9.086414779017169,0.0,27.91358522098283,0.0,0.0,0.0,0.5321329862356171,0.0
2020-02-18 21:00:00,21.2,0.0,9.870045721208141,0.0,11.329954278791858,0.0,0.0,0.0,0.4931984354493908,0.0
2020-02-18 22:00:00,8.1,0.0,2.9448202780361625,0.0,5.155179721963837,0.0,0.0,0.0,0.47548304121583806,0.0
2020-02-18 23:00:00,5.4,0.0,1.3560121320579612,0.0,4.04398786794204,0.0,0.0,0.0,0.46158617569026406,0.0
2020-02-19 00:00:00,2.7,0.0,0.5950097567738039,0.0,2.1049902432261964,0.0,0.0,0.0,0.45435253224275135,0.0
2020-02-19 01:00:00,2.7,0.0,0.41892897660464934,0.0,2.281071023395351,0.0,0.0,0.0,0.44651380020359205,0.0
2020-02-19 02:00:00,2.7,0.0,0.5045531785785743,0.0,2.195446821421426,0.0,0.0,0.0,0.4389693094083294,0.0
2020-02-19 03:00:00,2.7,0.0,1.1244211623409694,0.0,1.5755788376590307,0.0,0.0,0.0,0.43355494914145987,0.0
2020-02-19 04:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.4319983205877122,0.0
2020-02-19 05:00:00,5.4,0.0,2.753955855767005,0.0,2.646044144232995,0.0,0.0,0.0,0.4229053853841624,0.0
2020-02-19 06:00:00,18.3,0.0,3.14286693790483,0.0,15.15713306209517,0.0,0.0,0.0,0.3708190174731824,0.0
2020-02-19 07:00:00,42.7,20.302328217600003,2.4180957819365845,0.0,19.979576000463414,0.0,0.0,0.0,0.30216068070183044,0.0
2020-02-19 08:00:00,51.5,37.5839659008,1.9247507779449344,0.0,11.991283321255061,0.0,0.0,0.0,0.2609535215222598,0.0
2020-02-19 09:00:00,46.1,59.94046333439999,1.6281015342508398,15.46856486865083,0.0,0.0,0.0,0.0,0.3109685479308975,0.0
2020-02-19 10:00:00,46.1,83.139121152,0.1315046920630741,37.170625844063075,0.0,0.0,0.0,0.0,0.4311535714933681,0.0
2020-02-19 11:00:00,46.1,92.67761111040001,0.0,46.57761111040001,0.0,0.0,0.0,0.0,0.5817545140836614,0.0
2020-02-19 12:00:00,46.1,94.5186504192,0.0,48.4186504192,0.0,0.0,0.0,0.0,0.7383081504390747,0.0
2020-02-19 13:00:00,43.6,89.97559764480002,1.0078129010657384,47.38341054586575,0.0,0.0,0.0,0.0,0.8915145112040407,0.0
2020-02-19 14:00:00,43.8,69.19973383680001,4.704932261382919,30.104666098182932,0.0,0.0,0.0,0.0,0.9888529315881655,0.0
2020-02-19 15:00:00,39.8,48.622464921600006,8.343034688175418,3.4475469314952214,0.0,0.0,13.717952678280202,0.0,1.0,0.0
2020-02-19 16:00:00,38.5,31.673087078400002,11.123283916410104,0.0,0.0,0.0,4.296370994810104,0.0,1.0,0.0
2020-02-19 17:00:00,43.900000000000006,9.275894784,11.123283916410104,0.0,23.5008212995899,0.0,0.0,0.0,0.9192411639189351,0.0
2020-02-19 18:00:00,44.5,0.046208102400000006,11.123283916410104,0.0,33.330507981189896,0.0,0.0,0.0,0.8047033358048804,0.0
2020-02-19 19:00:00,42.4,0.0,11.123283916410104,0.0,31.276716083589896,0.0,0.0,0.0,0.6972232118062897,0.0
2020-02-19 20:00:00,37.0,0.0,9.086414779017169,0.0,27.91358522098283,0.0,0.0,0.0,0.6013002385383074,0.0
2020-02-19 21:00:00,21.2,0.0,7.348782143543579,0.0,13.85121785645642,0.0,0.0,0.0,0.5537015517463609,0.0
2020-02-19 22:00:00,8.1,0.0,2.082616974017188,0.0,6.017383025982811,0.0,0.0,0.0,0.533023259560853,0.0
2020-02-19 23:00:00,5.4,0.0,1.3560121320579612,0.0,4.04398786794204,0.0,0.0,0.0,0.5191263940352789,0.0
2020-02-20 00:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.5129294877924484,0.0
2020-02-20 01:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.5083109727823383,0.0
2020-02-20 02:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.5061893816277582,0.0
2020-02-20 03:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.5063638388947381,0.0
2020-02-20 04:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.507795775327297,0.0
2020-02-20 05:00:00,5.4,0.0,2.9448202780361625,0.0,2.455179721963838,0.0,0.0,0.0,0.49935873160920824,0.0
2020-02-20 06:00:00,18.3,0.0,2.9448202780361625,0.0,15.355179721963838,0.0,0.0,0.0,0.44659179098390295,0.0
2020-02-20 07:00:00,42.7,16.101783936,2.753955855767005,0.0,23.844260208232996,0.0,0.0,0.0,0.36465275246763834,0.0
2020-02-20 08:00:00,51.5,37.70670458880001,2.4180957819365845,0.0,11.375199629263406,0.0,0.0,0.0,0.32556271937738607,0.0
2020-02-20 09:00:00,46.1,50.743196928,2.4180957819365845,7.061292709936588,0.0,0.0,0.0,0.0,0.3483942324728477,0.0
2020-02-20 10:00:00,46.1,80.5482865152,0.5950097567738039,35.04329627197381,0.0,0.0,0.0,0.0,0.46170089041889634,0.0
2020-02-20 11:00:00,46.1,94.062659328,0.7909506556877703,48.75360998368776,0.0,0.0,0.0,0.0,0.6193375626994868,0.0
2020-02-20 12:00:00,46.1,84.6322735104,1.3560121320579612,39.88828564245795,0.0,0.0,0.0,0.0,0.7483096862767675,0.0
2020-02-20 13:00:00,43.6,81.9923300352,3.14286693790483,41.535196973104824,0.0,0.0,0.0,0.0,0.8826068231564731,0.0
2020-02-20 14:00:00,43.8,74.9013737472,5.791983188404947,36.307168095936156,0.0,0.0,0.586188839668786,0.0,1.0,0.0
2020-02-20 15:00:00,39.8,55.0595211264,7.986107078348253,0.0,0.0,0.0,23.245628204748257,0.0,1.0,0.0
2020-02-20 16:00:00,38.5,30.539759616000005,9.086414779017169,0.0,0.0,0.0,1.1261743950171734,0.0,1.0,0.0
2020-02-20 17:00:00,43.900000000000006,8.66821824,7.019116174359855,0.0,28.212665585640153,0.0,0.0,0.0,0.9030492591558757,0.0
2020-02-20 18:00:00,44.5,0.046214323200000004,5.5074193972867285,0.0,38.94636627951327,0.0,0.0,0.0,0.7692129489169985,0.0
2020-02-20 19:00:00,42.4,0.0,5.231478081386921,0.0,37.16852191861308,0.0,0.0,0.0,0.6414860694715927,0.0
2020-02-20 20:00:00,37.0,0.0,4.964026587240615,0.0,32.03597341275938,0.0,0.0,0.0,0.5313968137576429,0.0
2020-02-20 21:00:00,21.2,0.0,5.231478081386921,0.0,15.968521918613078,0.0,0.0,0.0,0.4765221679892131,0.0
2020-02-20 22:00:00,8.1,0.0,2.082616974017188,0.0,6.017383025982811,0.0,0.0,0.0,0.45584387580370517,0.0
2020-02-20 23:00:00,5.4,0.0,2.2470210908594357,0.0,3.1529789091405647,0.0,0.0,0.0,0.4450088967344936,0.0
2020-02-21 00:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.44404015371709354,0.0
2020-02-21 01:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.4424835251633459,0.0
2020-02-21 02:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.4403619340087658,0.0
2020-02-21 03:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.4388053054550181,0.0
2020-02-21 04:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.43724867690127045,0.0
2020-02-21 05:00:00,5.4,0.0,2.082616974017188,0.0,3.3173830259828123,0.0,0.0,0.0,0.4258487352312264,0.0
2020-02-21 06:00:00,18.3,0.0,1.489053179699198,0.0,16.810946820300803,0.0,0.0,0.0,0.3680791585291618,0.0
2020-02-21 07:00:00,42.7,14.566323916800002,0.7909506556877703,0.0,27.34272542751223,0.0,0.0,0.0,0.2741179027645149,0.0
2020-02-21 08:00:00,51.5,39.119438592,0.1315046920630741,0.0,12.249056715936923,0.0,0.0,0.0,0.2320249243592334,0.0
2020-02-21 09:00:00,46.1,65.0685636864,0.1315046920630741,19.10006837846307,0.0,0.0,0.0,0.0,0.293781812116264,0.0
2020-02-21 10:00:00,46.1,80.524772352,0.007480921619109749,34.432253273619104,0.0,0.0,0.0,0.0,0.40511276436763244,0.0
2020-02-21 11:00:00,46.1,92.4756136704,0.2616470874611178,46.63726075786111,0.0,0.0,0.0,0.0,0.5559065741513833,0.0
2020-02-21 12:00:00,46.1,95.96462376959998,1.0078129010657384,50.872436670665714,0.0,0.0,0.0,0.0,0.7203941193865357,0.0
2020-02-21 13:00:00,43.6,88.98578196480001,2.4180957819365845,47.803877746736596,0.0,0.0,0.0,0.0,0.8749599907676507,0.0
2020-02-21 14:00:00,43.8,74.8501565184,4.245476672512223,35.29563319091223,0.0,0.0,0.0,0.0,0.9890825380849336,0.0
2020-02-21 15:00:00,39.8,51.337562572799996,6.387508810156196,3.376534612907126,0.0,0.0,14.548536770049072,0.0,1.0,0.0
2020-02-21 16:00:00,38.5,31.8559557888,7.348782143543579,0.0,0.0,0.0,0.7047379323435763,0.0,1.0,0.0
2020-02-21 17:00:00,43.900000000000006,7.5592359936,7.019116174359855,0.0,29.32164783204015,0.0,0.0,0.0,0.8992383236012366,0.0
2020-02-21 18:00:00,44.5,0.0462806784,6.085302108206472,0.0,38.36841721339353,0.0,0.0,0.0,0.7673880926273756,0.0
2020-02-21 19:00:00,42.4,0.0,6.387508810156196,0.0,36.0124911898438,0.0,0.0,0.0,0.6436338273701805,0.0
2020-02-21 20:00:00,37.0,0.0,5.791983188404947,0.0,31.20801681159505,0.0,0.0,0.0,0.5363897833440806,0.0
2020-02-21 21:00:00,21.2,0.0,5.791983188404947,0.0,15.408016811595052,0.0,0.0,0.0,0.48344127196402886,0.0
2020-02-21 22:00:00,8.1,0.0,5.231478081386921,0.0,2.8685219186130784,0.0,0.0,0.0,0.47358380832618324,0.0
2020-02-21 23:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.4730046952038015,0.0
2020-02-22 00:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.48208201792169525,0.0
2020-02-22 01:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.49604716021879214,0.0
2020-02-22 02:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.5131389064387848,0.0
2020-02-22 03:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.5302306526587774,0.0
2020-02-22 04:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.5473223988787701,0.0
2020-02-22 05:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.5505153440316085,0.0
2020-02-22 06:00:00,18.3,0.0,4.245476672512223,0.0,14.054523327487779,0.0,0.0,0.0,0.5022180130093137,0.0
2020-02-22 07:00:00,42.7,20.3716207872,2.9448202780361625,0.0,19.38355893476384,0.0,0.0,0.0,0.4356078448486132,0.0
2020-02-22 08:00:00,51.5,42.7481065728,2.5959737007135324,0.0,6.155919726486474,0.0,0.0,0.0,0.41445348152735384,0.0
2020-02-22 09:00:00,46.1,65.20399096320001,2.4180957819365845,21.522086745136598,0.0,0.0,0.0,0.0,0.4840415620032955,0.0
2020-02-22 10:00:00,46.1,85.88890598400002,2.4180957819365845,42.2070017659366,0.0,0.0,0.0,0.0,0.6205108677131572,0.0
2020-02-22 11:00:00,46.1,94.68570608639999,2.753955855767005,51.33966194216699,0.0,0.0,0.0,0.0,0.7865091079928305,0.0
2020-02-22 12:00:00,46.1,97.6220856576,3.561037584300278,55.083123241900275,0.0,0.0,0.0,0.0,0.9646112064749747,0.0
2020-02-22 13:00:00,43.6,89.60499025920001,4.964026587240615,10.944987688152164,0.0,0.0,40.02402915828846,0.0,1.0,0.0
2020-02-22 14:00:00,43.8,71.3157668352,7.986107078348253,0.0,0.0,0.0,35.50187391354825,0.0,1.0,0.0
2020-02-22 15:00:00,39.8,54.460456704,11.123283916410104,0.0,0.0,0.0,25.783740620410114,0.0,1.0,0.0
2020-02-22 16:00:00,38.5,30.558446899200007,14.356086756977872,0.0,0.0,0.0,6.4145336561778805,0.0,1.0,0.0
2020-02-22 17:00:00,43.900000000000006,9.0019372032,11.947246475155112,0.0,22.950816321644893,0.0,0.0,0.0,0.9211312153895365,0.0
2020-02-22 18:00:00,44.5,0.046081612800000005,9.086414779017169,0.0,35.36750360818283,0.0,0.0,0.0,0.7995934023029976,0.0
2020-02-22 19:00:00,42.4,0.0,7.348782143543579,0.0,35.05121785645642,0.0,0.0,0.0,0.6791424818340752,0.0
2020-02-22 20:00:00,37.0,0.0,8.343034688175418,0.0,28.65696531182458,0.0,0.0,0.0,0.5806649378071866,0.0
2020-02-22 21:00:00,21.2,0.0,10.277286895221824,0.0,10.922713104778175,0.0,0.0,0.0,0.5431298412271929,0.0
2020-02-22 22:00:00,8.1,0.0,10.277286895221824,2.1772868952218243,0.0,0.0,0.0,0.0,0.5501697355217434,0.0
2020-02-22 23:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.5698895963922993,0.0
2020-02-23 00:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.6027950260380489,0.0
2020-02-23 01:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.6404830398856107,0.0
2020-02-23 02:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.6848192401046795,0.0
2020-02-23 03:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.7309734371247282,0.0
2020-02-23 04:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.7654361545731867,0.0
2020-02-23 05:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.7786059498730291,0.0
2020-02-23 06:00:00,18.3,0.0,7.986107078348253,0.0,10.313892921651748,0.0,0.0,0.0,0.7431630188707894,0.0
2020-02-23 07:00:00,42.7,20.7348263424,7.638844220963698,0.0,14.326329436636303,0.0,0.0,0.0,0.6939316462363003,0.0
2020-02-23 08:00:00,51.5,41.0841372672,8.343034688175418,0.0,2.072828044624586,0.0,0.0,0.0,0.6868085258080372,0.0
2020-02-23 09:00:00,46.1,60.1967102976,10.694988742467519,24.79169904006752,0.0,0.0,0.0,0.0,0.7669683527042555,0.0
2020-02-23 10:00:00,46.1,79.900079616,14.356086756977872,48.15616637297787,0.0,0.0,0.0,0.0,0.9226732906435505,0.0
2020-02-23 11:00:00,46.1,86.20554240000001,13.851578106630713,23.915477120551383,0.0,0.0,30.04164338607934,0.0,1.0,0.0
2020-02-23 12:00:00,46.1,80.075215872,13.358572406739754,0.0,0.0,0.0,47.33378827873975,0.0,1.0,0.0
2020-02-23 13:00:00,43.6,76.71263616,15.400143522900397,0.0,0.0,0.0,48.512779682900394,0.0,1.0,0.0
2020-02-23 14:00:00,43.8,50.135145984,18.136000443141942,0.0,0.0,0.0,24.471146427141946,0.0,1.0,0.0
2020-02-23 15:00:00,39.8,46.86650496,19.97268106353059,0.0,0.0,0.0,27.03918602353059,0.0,1.0,0.0
2020-02-23 16:00:00,38.5,29.0390427648,19.97268106353059,0.0,0.0,0.0,10.511723828330588,0.0,1.0,0.0
2020-02-23 17:00:00,43.900000000000006,8.599191552,16.97449392372638,0.0,18.326314524273624,0.0,0.0,0.0,0.9370229741433896,0.0
2020-02-23 18:00:00,44.5,0.0460733184,13.358572406739754,0.0,31.09535427486025,0.0,0.0,0.0,0.8301660866009146,0.0
2020-02-23 19:00:00,42.4,0.0,12.406539244466853,0.0,29.993460755533146,0.0,0.0,0.0,0.7270957747262303,0.0
2020-02-23 20:00:00,37.0,0.0,12.876937003840098,0.0,24.123062996159902,0.0,0.0,0.0,0.6441986510280864,0.0
2020-02-23 21:00:00,21.2,0.0,12.406539244466853,0.0,8.793460755533147,0.0,0.0,0.0,0.613980572830378,0.0
2020-02-23 22:00:00,8.1,0.0,7.019116174359855,0.0,1.0808838256401447,0.0,0.0,0.0,0.6102661954226799,0.0
2020-02-23 23:00:00,5.4,0.0,7.638844220963698,2.2388442209636974,0.0,0.0,0.0,0.0,0.6175051250704625,0.0
2020-02-24 00:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.6394049203703048,0.0
2020-02-24 01:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.6723103500160544,0.0
2020-02-24 02:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.7203222489141765,0.0
2020-02-24 03:00:00,2.7,0.0,23.897588789819267,21.197588789819267,0.0,0.0,0.0,0.0,0.7888611193345921,0.0
2020-02-24 04:00:00,2.7,0.0,28.40649630500259,25.70649630500259,0.0,0.0,0.0,0.0,0.8719787907207672,0.0
2020-02-24 05:00:00,5.4,0.0,25.344262357776753,19.94426235777675,0.0,0.0,0.0,0.0,0.936465239010912,0.0
2020-02-24 06:00:00,18.3,0.0,19.97268106353059,1.6726810635305895,0.0,0.0,0.0,0.0,0.9418735744496609,0.0
2020-02-24 07:00:00,42.7,20.954179584000002,16.97449392372638,0.0,4.771326492273616,0.0,0.0,0.0,0.9254772634796485,0.0
2020-02-24 08:00:00,51.5,33.454795852800004,14.872231011246138,0.0,3.1729731359538604,0.0,0.0,0.0,0.9145735757272297,0.0
2020-02-24 09:00:00,46.1,64.02899289599999,14.356086756977872,26.420543589516576,0.0,0.0,5.864536063461287,0.0,1.0,0.0
2020-02-24 10:00:00,46.1,71.9627618304,5.5074193972867285,0.0,0.0,0.0,31.37018122768672,0.0,1.0,0.0
2020-02-24 11:00:00,46.1,85.622052096,6.387508810156196,0.0,0.0,0.0,45.909560906156194,0.0,1.0,0.0
2020-02-24 12:00:00,46.1,84.573124992,7.986107078348253,0.0,0.0,0.0,46.45923207034826,0.0,1.0,0.0
2020-02-24 13:00:00,43.6,81.47781227520001,12.406539244466853,0.0,0.0,0.0,50.28435151966686,0.0,1.0,0.0
2020-02-24 14:00:00,43.8,62.61636096,14.872231011246138,0.0,0.0,0.0,33.68859197124614,0.0,1.0,0.0
2020-02-24 15:00:00,39.8,45.584886988799994,19.97268106353059,0.0,0.0,0.0,25.757568052330583,0.0,1.0,0.0
2020-02-24 16:00:00,38.5,29.31849216,15.862107087313243,0.0,0.0,0.0,6.680599247313246,0.0,1.0,0.0
2020-02-24 17:00:00,43.900000000000006,8.283119616,13.358572406739754,0.0,22.25830797726025,0.0,0.0,0.0,0.9235109691503084,0.0
2020-02-24 18:00:00,44.5,0.05113728,11.498926042439978,0.0,32.94993667756002,0.0,0.0,0.0,0.8102809462033668,0.0
2020-02-24 19:00:00,42.4,0.0,11.498926042439978,0.0,30.901073957560023,0.0,0.0,0.0,0.7040916886172499,0.0
2020-02-24 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.6245438470592799,0.0
2020-02-24 21:00:00,21.2,0.0,15.400143522900397,0.0,5.799856477099603,0.0,0.0,0.0,0.6046130687874599,0.0
2020-02-24 22:00:00,8.1,0.0,10.694988742467519,2.5949887424675193,0.0,0.0,0.0,0.0,0.6130035323881049,0.0
2020-02-24 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.6301239959887499,0.0
2020-02-25 00:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.6600234262584181,0.0
2020-02-25 01:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.7010872236491295,0.0
2020-02-25 02:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.754914747772732,0.0
2020-02-25 03:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.8167688929468399,0.0
2020-02-25 04:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.8786230381209477,0.0
2020-02-25 05:00:00,5.4,0.0,16.97449392372638,11.574493923726381,0.0,0.0,0.0,0.0,0.9160472351409963,0.0
2020-02-25 06:00:00,18.3,0.0,11.947246475155112,0.0,6.352753524844889,0.0,0.0,0.0,0.8942164670143815,0.0
2020-02-25 07:00:00,42.7,17.541348480000003,9.086414779017169,0.0,16.07223674098283,0.0,0.0,0.0,0.838985412921657,0.0
2020-02-25 08:00:00,51.5,38.998650009600006,7.986107078348253,0.0,4.51524291205174,0.0,0.0,0.0,0.8234691142548125,0.0
2020-02-25 09:00:00,46.1,56.9542459392,8.709759703910093,19.564005643110086,0.0,0.0,0.0,0.0,0.8867260658342018,0.0
