timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-03-15 04:00:00,2.7,0.0,18.735505217637886,0.0,0.0,0.0,16.035505217637887,0.0,1.0,0.0
2020-03-15 05:00:00,5.4,0.0,16.97449392372638,0.0,0.0,0.0,11.574493923726381,0.0,1.0,0.0
2020-03-15 06:00:00,18.3,0.0,12.876937003840098,0.0,5.423062996159903,0.0,0.0,0.0,0.9813640446867358,0.0
2020-03-15 07:00:00,42.7,25.5314693376,9.870045721208141,0.0,7.298484941191859,0.0,0.0,0.0,0.9562833404214717,0.0
2020-03-15 08:00:00,51.5,44.5514688,7.638844220963698,0.6903130209636998,0.0,0.0,0.0,0.0,0.9585153525225877,0.0
2020-03-15 09:00:00,46.1,58.9991457024,5.791983188404947,12.830303343529584,0.0,0.0,5.860825547275356,0.0,1.0,0.0
2020-03-15 10:00:00,46.1,67.955202432,0.7909506556877703,0.0,0.0,0.0,22.646153087687757,0.0,1.0,0.0
2020-03-15 11:00:00,46.1,83.0700896256,4.4894024807408055,0.0,0.0,0.0,41.45949210634081,0.0,1.0,0.0
2020-03-15 12:00:00,46.1,88.7335382016,10.277286895221824,0.0,0.0,0.0,52.91082509682182,0.0,1.0,0.0
2020-03-15 13:00:00,43.6,81.39488716800001,11.498926042439978,0.0,0.0,0.0,49.293813210439986,0.0,1.0,0.0
2020-03-15 14:00:00,43.8,61.05659535360001,11.498926042439978,0.0,0.0,0.0,28.755521396039995,0.0,1.0,0.0
2020-03-15 15:00:00,39.8,49.414717440000004,15.400143522900397,0.0,0.0,0.0,25.0148609629004,0.0,1.0,0.0
2020-03-15 16:00:00,38.5,31.7453709312,15.862107087313243,0.0,0.0,0.0,9.107478018513241,0.0,1.0,0.0
2020-03-15 17:00:00,43.900000000000006,7.977132979199999,13.358572406739754,0.0,22.564294614060252,0.0,0.0,0.0,0.9224594686802053,0.0
2020-03-15 18:00:00,44.5,0.020564582400000003,11.947246475155112,0.0,32.53218894244489,0.0,0.0,0.0,0.8106650049604635,0.0
2020-03-15 19:00:00,42.4,0.0,13.358572406739754,0.0,29.041427593260245,0.0,0.0,0.0,0.71086628470871,0.0
2020-03-15 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.6313184431507399,0.0
2020-03-15 21:00:00,21.2,0.0,14.872231011246138,0.0,6.327768988753862,0.0,0.0,0.0,0.6095735325364655,0.0
2020-03-15 22:00:00,8.1,0.0,9.870045721208141,1.7700457212081417,0.0,0.0,0.0,0.0,0.6152966803683718,0.0
2020-03-15 23:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.6338019650314312,0.0
2020-03-16 00:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.673158845301127,0.0
2020-03-16 01:00:00,2.7,0.0,20.610617441857148,17.91061744185715,0.0,0.0,0.0,0.0,0.7310698416964652,0.0
2020-03-16 02:00:00,2.7,0.0,24.613999167880795,21.913999167880796,0.0,0.0,0.0,0.0,0.8019251056726131,0.0
2020-03-16 03:00:00,2.7,0.0,26.84687778693147,24.14687778693147,0.0,0.0,0.0,0.0,0.8800000105170248,0.0
2020-03-16 04:00:00,2.7,0.0,26.84687778693147,24.14687778693147,0.0,0.0,0.0,0.0,0.9580749153614365,0.0
2020-03-16 05:00:00,5.4,0.0,22.5057958553398,12.966521022236128,0.0,0.0,4.139274833103672,0.0,1.0,0.0
2020-03-16 06:00:00,18.3,0.0,18.735505217637886,0.0,0.0,0.0,0.4355052176378855,0.0,1.0,0.0
2020-03-16 07:00:00,42.7,21.928096512,17.549040896326396,0.0,3.2228625916736036,0.0,0.0,0.0,0.988924870818991,0.0
2020-03-16 08:00:00,51.5,40.016719871999996,16.97449392372638,3.425297684848128,0.0,0.0,2.065916110878253,0.0,1.0,0.0
2020-03-16 09:00:00,46.1,57.49059340800001,15.862107087313243,0.0,0.0,0.0,27.252700495313256,0.0,1.0,0.0
2020-03-16 10:00:00,46.1,77.44013015040001,6.085302108206472,0.0,0.0,0.0,37.425432258606484,0.0,1.0,0.0
2020-03-16 11:00:00,46.1,66.930613632,6.085302108206472,0.0,0.0,0.0,26.91591574020648,0.0,1.0,0.0
2020-03-16 12:00:00,46.1,79.72681651200001,7.986107078348253,0.0,0.0,0.0,41.61292359034827,0.0,1.0,0.0
2020-03-16 13:00:00,43.6,70.12600012800002,8.709759703910093,0.0,0.0,0.0,35.23575983191011,0.0,1.0,0.0
2020-03-16 14:00:00,43.8,59.89081835519999,9.086414779017169,0.0,0.0,0.0,25.17723313421716,0.0,1.0,0.0
2020-03-16 15:00:00,39.8,48.28950328319999,11.123283916410104,0.0,0.0,0.0,19.612787199610096,0.0,1.0,0.0
2020-03-16 16:00:00,38.5,23.7518880768,12.876937003840098,0.0,1.8711749193599019,0.0,0.0,0.0,0.9935698456379385,0.0
2020-03-16 17:00:00,43.900000000000006,8.220943180799999,11.123283916410104,0.0,24.555772902789904,0.0,0.0,0.0,0.9091857463156364,0.0
2020-03-16 18:00:00,44.5,0.020514816000000005,9.473132566961555,0.0,35.006352617038445,0.0,0.0,0.0,0.7888890019271881,0.0
2020-03-16 19:00:00,42.4,0.0,9.870045721208141,0.0,32.529954278791855,0.0,0.0,0.0,0.6771022174639859,0.0
2020-03-16 20:00:00,37.0,0.0,10.694988742467519,0.0,26.30501125753248,0.0,0.0,0.0,0.5867069897748709,0.0
2020-03-16 21:00:00,21.2,0.0,9.473132566961555,0.0,11.726867433038445,0.0,0.0,0.0,0.5464084762592749,0.0
2020-03-16 22:00:00,8.1,0.0,5.231478081386921,0.0,2.8685219186130784,0.0,0.0,0.0,0.5365510126214292,0.0
2020-03-16 23:00:00,5.4,0.0,4.704932261382919,0.0,0.6950677386170812,0.0,0.0,0.0,0.5341624636914736,0.0
2020-03-17 00:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.5414828163235516,0.0
2020-03-17 01:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.5524286264734192,0.0
2020-03-17 02:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.573078034258908,0.0
2020-03-17 03:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.6059834639046576,0.0
2020-03-17 04:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.6420402331160969,0.0
2020-03-17 05:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.6617600939866528,0.0
2020-03-17 06:00:00,18.3,0.0,9.086414779017169,0.0,9.213585220982832,0.0,0.0,0.0,0.6300982891035503,0.0
2020-03-17 07:00:00,42.7,18.713245824,8.709759703910093,0.0,15.27699447208991,0.0,0.0,0.0,0.5776000263128632,0.0
2020-03-17 08:00:00,51.5,38.950152192,8.343034688175418,0.0,4.206813119824588,0.0,0.0,0.0,0.5631436238392392,0.0
2020-03-17 09:00:00,46.1,53.335111680000004,7.986107078348253,15.221218758348257,0.0,0.0,0.0,0.0,0.6123588978245652,0.0
2020-03-17 10:00:00,46.1,72.42023669759999,7.348782143543579,33.66901884114356,0.0,0.0,0.0,0.0,0.7212220587442627,0.0
2020-03-17 11:00:00,46.1,86.78168985599999,9.086414779017169,49.768104635017146,0.0,0.0,0.0,0.0,0.8821389303974848,0.0
2020-03-17 12:00:00,46.1,73.9787989248,12.876937003840098,36.45187719665418,0.0,0.0,4.303858731985919,0.0,1.0,0.0
2020-03-17 13:00:00,43.6,78.69687459840002,16.412226871876957,0.0,0.0,0.0,51.50910147027697,0.0,1.0,0.0
2020-03-17 14:00:00,43.8,64.3390013952,15.400143522900397,0.0,0.0,0.0,35.939144918100396,0.0,1.0,0.0
2020-03-17 15:00:00,39.8,45.536611737600005,18.735505217637886,0.0,0.0,0.0,24.472116955237894,0.0,1.0,0.0
2020-03-17 16:00:00,38.5,23.6343080448,21.261629661723692,0.0,0.0,0.0,6.395937706523696,0.0,1.0,0.0
2020-03-17 17:00:00,43.900000000000006,7.612704,19.97268106353059,0.0,16.314614936469415,0.0,0.0,0.0,0.9439360311461532,0.0
2020-03-17 18:00:00,44.5,0.025632000000000002,17.549040896326396,0.0,26.925327103673602,0.0,0.0,0.0,0.85140913388267,0.0
2020-03-17 19:00:00,42.4,0.0,14.872231011246138,0.0,27.527768988753863,0.0,0.0,0.0,0.7568119895914196,0.0
2020-03-17 20:00:00,37.0,0.0,12.876937003840098,0.0,24.123062996159902,0.0,0.0,0.0,0.6739148658932756,0.0
2020-03-17 21:00:00,21.2,0.0,13.358572406739754,0.0,7.841427593260246,0.0,0.0,0.0,0.6469683793184982,0.0
2020-03-17 22:00:00,8.1,0.0,11.123283916410104,3.0232839164101044,0.0,0.0,0.0,0.0,0.6567436639815575,0.0
2020-03-17 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.6738641275822025,0.0
2020-03-18 00:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6997145911828475,0.0
2020-03-18 01:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.7228977390147538,0.0
2020-03-18 02:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.7501330236778132,0.0
2020-03-18 03:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.7830384533235628,0.0
2020-03-18 04:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.8241022507142741,0.0
2020-03-18 05:00:00,5.4,0.0,16.97449392372638,11.574493923726381,0.0,0.0,0.0,0.0,0.8615264477343227,0.0
2020-03-18 06:00:00,18.3,0.0,16.412226871876957,0.0,1.8877731281230439,0.0,0.0,0.0,0.8550392548541749,0.0
2020-03-18 07:00:00,42.7,23.089812480000003,14.872231011246138,0.0,4.737956508753861,0.0,0.0,0.0,0.8387576173670482,0.0
2020-03-18 08:00:00,51.5,49.898564351999994,13.851578106630713,12.250142458630705,0.0,0.0,0.0,0.0,0.8783664113166209,0.0
2020-03-18 09:00:00,46.1,69.80790988800001,12.406539244466853,36.114449132466866,0.0,0.0,0.0,0.0,0.995136463511597,0.0
2020-03-18 10:00:00,46.1,89.6313655296,6.698735947719023,1.5041865428050474,0.0,0.0,48.72591493451399,0.0,1.0,0.0
2020-03-18 11:00:00,46.1,95.3263747584,7.986107078348253,0.0,0.0,0.0,57.212481836748246,0.0,1.0,0.0
2020-03-18 12:00:00,46.1,98.31965898239999,10.277286895221824,0.0,0.0,0.0,62.496945877621805,0.0,1.0,0.0
2020-03-18 13:00:00,43.6,91.01058462719999,15.862107087313243,0.0,0.0,0.0,63.272691714513236,0.0,1.0,0.0
2020-03-18 14:00:00,43.8,73.5804815616,21.8301479919921,0.0,0.0,0.0,51.61062955359209,0.0,1.0,0.0
2020-03-18 15:00:00,39.8,47.861208575999996,25.344262357776753,0.0,0.0,0.0,33.405470933776755,0.0,1.0,0.0
2020-03-18 16:00:00,38.5,27.442190131200007,19.347687873279135,0.0,0.0,0.0,8.289878004479142,0.0,1.0,0.0
2020-03-18 17:00:00,43.900000000000006,8.928889804800002,18.735505217637886,0.0,16.23560497756212,0.0,0.0,0.0,0.9442075430324326,0.0
2020-03-18 18:00:00,44.5,0.025614719999999997,17.549040896326396,0.0,26.925344383673604,0.0,0.0,0.0,0.8516805863875061,0.0
2020-03-18 19:00:00,42.4,0.0,18.735505217637886,0.0,23.664494782362112,0.0,0.0,0.0,0.7703592984756088,0.0
2020-03-18 20:00:00,37.0,0.0,18.735505217637886,0.0,18.264494782362114,0.0,0.0,0.0,0.7075947115946393,0.0
2020-03-18 21:00:00,21.2,0.0,22.5057958553398,1.3057958553398024,0.0,0.0,0.0,0.0,0.7118167848602379,0.0
2020-03-18 22:00:00,8.1,0.0,12.876937003840098,4.776937003840098,0.0,0.0,0.0,0.0,0.7272622145059876,0.0
2020-03-18 23:00:00,5.4,0.0,14.872231011246138,9.472231011246137,0.0,0.0,0.0,0.0,0.7578890947756834,0.0
2020-03-19 00:00:00,2.7,0.0,20.610617441857148,17.91061744185715,0.0,0.0,0.0,0.0,0.8158000911710216,0.0
2020-03-19 01:00:00,2.7,0.0,25.344262357776753,22.644262357776753,0.0,0.0,0.0,0.0,0.8890165394611664,0.0
2020-03-19 02:00:00,2.7,0.0,27.61949533312001,24.91949533312001,0.0,0.0,0.0,0.0,0.9695895743715878,0.0
2020-03-19 03:00:00,2.7,0.0,30.73550956042288,9.405286276828525,0.0,0.0,18.630223283594354,0.0,1.0,0.0
2020-03-19 04:00:00,2.7,0.0,30.73550956042288,0.0,0.0,0.0,28.03550956042288,0.0,1.0,0.0
2020-03-19 05:00:00,5.4,0.0,27.61949533312001,0.0,0.0,0.0,22.21949533312001,0.0,1.0,0.0
2020-03-19 06:00:00,18.3,0.0,23.194898570127233,0.0,0.0,0.0,4.894898570127232,0.0,1.0,0.0
2020-03-19 07:00:00,42.7,24.464927923200005,18.136000443141942,0.0,0.09907163365805616,0.0,0.0,0.0,0.9996595476506596,0.0
2020-03-19 08:00:00,51.5,49.671183052800004,14.356086756977872,0.10529454103312472,0.0,0.0,12.421975268744752,0.0,1.0,0.0
2020-03-19 09:00:00,46.1,68.05218585600001,12.876937003840098,0.0,0.0,0.0,34.829122859840105,0.0,1.0,0.0
2020-03-19 10:00:00,46.1,85.55189575680001,11.498926042439978,0.0,0.0,0.0,50.95082179923998,0.0,1.0,0.0
2020-03-19 11:00:00,46.1,94.0959691776,10.694988742467519,0.0,0.0,0.0,58.69095792006751,0.0,1.0,0.0
2020-03-19 12:00:00,46.1,92.86127147520003,11.947246475155112,0.0,0.0,0.0,58.70851795035514,0.0,1.0,0.0
2020-03-19 13:00:00,43.6,85.60181952,15.400143522900397,0.0,0.0,0.0,57.4019630429004,0.0,1.0,0.0
2020-03-19 14:00:00,43.8,76.99746677760001,20.610617441857148,0.0,0.0,0.0,53.80808421945716,0.0,1.0,0.0
2020-03-19 15:00:00,39.8,49.6507511808,29.906682138893736,0.0,0.0,0.0,39.75743331969373,0.0,1.0,0.0
2020-03-19 16:00:00,38.5,31.093000473599997,36.02591383109998,0.0,0.0,0.0,28.61891430469997,0.0,1.0,0.0
2020-03-19 17:00:00,43.900000000000006,8.88830784,32.43798232412188,0.0,2.5737098358781196,0.0,0.0,0.0,0.9911556363028243,0.0
2020-03-19 18:00:00,44.5,0.020492697600000002,27.61949533312001,0.0,16.860011969279988,0.0,0.0,0.0,0.9332174508413811,0.0
2020-03-19 19:00:00,42.4,0.0,24.613999167880795,0.0,17.786000832119203,0.0,0.0,0.0,0.8720971730677756,0.0
2020-03-19 20:00:00,37.0,0.0,23.897588789819267,0.0,13.102411210180733,0.0,0.0,0.0,0.8270717049915531,0.0
2020-03-19 21:00:00,21.2,0.0,23.194898570127233,1.9948985701272335,0.0,0.0,0.0,0.0,0.8335218770349645,0.0
2020-03-19 22:00:00,8.1,0.0,17.549040896326396,9.449040896326396,0.0,0.0,0.0,0.0,0.8640737759330865,0.0
2020-03-19 23:00:00,5.4,0.0,18.735505217637886,13.335505217637886,0.0,0.0,0.0,0.0,0.9071919094701157,0.0
2020-03-20 00:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.9610194335937183,0.0
2020-03-20 01:00:00,2.7,0.0,23.194898570127233,12.055845280293301,0.0,0.0,8.439053289833932,0.0,1.0,0.0
2020-03-20 02:00:00,2.7,0.0,26.84687778693147,0.0,0.0,0.0,24.14687778693147,0.0,1.0,0.0
2020-03-20 03:00:00,2.7,0.0,29.092617152958315,0.0,0.0,0.0,26.392617152958316,0.0,1.0,0.0
2020-03-20 04:00:00,2.7,0.0,29.092617152958315,0.0,0.0,0.0,26.392617152958316,0.0,1.0,0.0
2020-03-20 05:00:00,5.4,0.0,27.61949533312001,0.0,0.0,0.0,22.21949533312001,0.0,1.0,0.0
2020-03-20 06:00:00,18.3,0.0,22.5057958553398,0.0,0.0,0.0,4.205795855339801,0.0,1.0,0.0
2020-03-20 07:00:00,42.7,25.845375283200003,17.549040896326396,0.0,0.0,0.0,0.6944161795263994,0.0,1.0,0.0
2020-03-20 08:00:00,51.5,51.63298260480001,13.851578106630713,0.0,0.0,0.0,13.984560711430731,0.0,1.0,0.0
2020-03-20 09:00:00,46.1,60.634734796800004,11.947246475155112,0.0,0.0,0.0,26.481981271955114,0.0,1.0,0.0
2020-03-20 10:00:00,46.1,76.75695820799999,7.638844220963698,0.0,0.0,0.0,38.29580242896369,0.0,1.0,0.0
2020-03-20 11:00:00,46.1,93.84118548480001,6.387508810156196,0.0,0.0,0.0,54.1286942949562,0.0,1.0,0.0
2020-03-20 12:00:00,46.1,93.87072714239999,6.698735947719023,0.0,0.0,0.0,54.469463090119014,0.0,1.0,0.0
2020-03-20 13:00:00,43.6,85.4571013632,9.086414779017169,0.0,0.0,0.0,50.943516142217156,0.0,1.0,0.0
2020-03-20 14:00:00,43.8,74.987503488,12.876937003840098,0.0,0.0,0.0,44.0644404918401,0.0,1.0,0.0
2020-03-20 15:00:00,39.8,57.177157478400005,15.862107087313243,0.0,0.0,0.0,33.239264565713256,0.0,1.0,0.0
2020-03-20 16:00:00,38.5,32.3902536192,16.412226871876957,0.0,0.0,0.0,10.302480491076963,0.0,1.0,0.0
2020-03-20 17:00:00,43.900000000000006,8.998178918399999,16.412226871876957,0.0,18.48959420972305,0.0,0.0,0.0,0.936461875567962,0.0
2020-03-20 18:00:00,44.5,0.020490854400000005,12.406539244466853,0.0,32.07296990113315,0.0,0.0,0.0,0.8262454841551333,0.0
2020-03-20 19:00:00,42.4,0.0,9.870045721208141,0.0,32.529954278791855,0.0,0.0,0.0,0.7144586996919311,0.0
2020-03-20 20:00:00,37.0,0.0,9.870045721208141,0.0,27.129954278791857,0.0,0.0,0.0,0.6212286162596566,0.0
2020-03-20 21:00:00,21.2,0.0,11.947246475155112,0.0,9.252753524844888,0.0,0.0,0.0,0.5894322123942103,0.0
2020-03-20 22:00:00,8.1,0.0,13.851578106630713,5.7515781066307134,0.0,0.0,0.0,0.0,0.6080289816056496,0.0
2020-03-20 23:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.6337616990541081,0.0
2020-03-21 00:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.6682244165025666,0.0
2020-03-21 01:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.7059124303501284,0.0
2020-03-21 02:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.7502486305691972,0.0
2020-03-21 03:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.8040761546927997,0.0
2020-03-21 04:00:00,2.7,0.0,20.610617441857148,17.91061744185715,0.0,0.0,0.0,0.0,0.8619871510881378,0.0
2020-03-21 05:00:00,5.4,0.0,21.261629661723692,15.861629661723692,0.0,0.0,0.0,0.0,0.9132730869943778,0.0
2020-03-21 06:00:00,18.3,0.0,18.735505217637886,0.4355052176378855,0.0,0.0,0.0,0.0,0.914681220531407,0.0
2020-03-21 07:00:00,42.7,22.082965632,15.862107087313243,0.0,4.754927280686758,0.0,0.0,0.0,0.8983412642403872,0.0
2020-03-21 08:00:00,51.5,46.06987806720001,14.356086756977872,8.925964824177882,0.0,0.0,0.0,0.0,0.9272018838385623,0.0
2020-03-21 09:00:00,46.1,54.203175936000015,12.406539244466853,20.509715180466863,0.0,0.0,0.0,0.0,0.9935166295887384,0.0
2020-03-21 10:00:00,46.1,85.80840192000001,15.400143522900397,2.005166106575743,0.0,0.0,53.10337933632466,0.0,1.0,0.0
2020-03-21 11:00:00,46.1,97.02789857280003,13.358572406739754,0.0,0.0,0.0,64.28647097953979,0.0,1.0,0.0
2020-03-21 12:00:00,46.1,99.7152431616,13.851578106630713,0.0,0.0,0.0,67.46682126823072,0.0,1.0,0.0
2020-03-21 13:00:00,43.6,91.73444659199998,16.412226871876957,0.0,0.0,0.0,64.54667346387694,0.0,1.0,0.0
2020-03-21 14:00:00,43.8,77.1914078208,20.610617441857148,0.0,0.0,0.0,54.00202526265714,0.0,1.0,0.0
2020-03-21 15:00:00,39.8,56.554357248,23.194898570127233,0.0,0.0,0.0,39.94925581812724,0.0,1.0,0.0
2020-03-21 16:00:00,38.5,31.5091482624,23.194898570127233,0.0,0.0,0.0,16.204046832527233,0.0,1.0,0.0
2020-03-21 17:00:00,43.900000000000006,8.516247552000001,26.84687778693147,0.0,8.536874661068538,0.0,0.0,0.0,0.9706636609585274,0.0
2020-03-21 18:00:00,44.5,0.020505600000000002,31.57923207101064,0.0,12.90026232898936,0.0,0.0,0.0,0.9263328625771207,0.0
2020-03-21 19:00:00,42.4,0.0,29.906682138893736,0.0,12.493317861106263,0.0,0.0,0.0,0.8834004987932503,0.0
2020-03-21 20:00:00,37.0,0.0,28.40649630500259,0.0,8.593503694997409,0.0,0.0,0.0,0.8538695582606132,0.0
2020-03-21 21:00:00,21.2,0.0,29.906682138893736,8.706682138893736,0.0,0.0,0.0,0.0,0.8820211638430363,0.0
2020-03-21 22:00:00,8.1,0.0,23.897588789819267,15.797588789819267,0.0,0.0,0.0,0.0,0.9331000342634519,0.0
2020-03-21 23:00:00,5.4,0.0,21.8301479919921,16.4301479919921,0.0,0.0,0.0,0.0,0.9862241794375597,0.0
2020-03-22 00:00:00,2.7,0.0,24.613999167880795,4.26056306054855,0.0,0.0,17.653436107332247,0.0,1.0,0.0
2020-03-22 01:00:00,2.7,0.0,28.40649630500259,0.0,0.0,0.0,25.70649630500259,0.0,1.0,0.0
2020-03-22 02:00:00,2.7,0.0,31.57923207101064,0.0,0.0,0.0,28.87923207101064,0.0,1.0,0.0
2020-03-22 03:00:00,2.7,0.0,37.77656371627701,0.0,0.0,0.0,35.07656371627701,0.0,1.0,0.0
2020-03-22 04:00:00,2.7,0.0,36.02591383109998,0.0,0.0,0.0,33.325913831099975,0.0,1.0,0.0
2020-03-22 05:00:00,5.4,0.0,26.84687778693147,0.0,0.0,0.0,21.446877786931466,0.0,1.0,0.0
2020-03-22 06:00:00,18.3,0.0,20.610617441857148,0.0,0.0,0.0,2.310617441857147,0.0,1.0,0.0
2020-03-22 07:00:00,42.7,20.88848448,19.97268106353059,0.0,1.8388344564694137,0.0,0.0,0.0,0.993680981249246,0.0
2020-03-22 08:00:00,51.5,37.590626304000004,24.613999167880795,1.954335696109492,0.0,0.0,8.75028977577131,0.0,1.0,0.0
2020-03-22 09:00:00,46.1,52.105455359999986,31.57923207101064,0.0,0.0,0.0,37.58468743101063,0.0,1.0,0.0
2020-03-22 10:00:00,46.1,64.625497344,23.194898570127233,0.0,0.0,0.0,41.72039591412723,0.0,1.0,0.0
2020-03-22 11:00:00,46.1,75.84824033279999,21.261629661723692,0.0,0.0,0.0,51.009869994523676,0.0,1.0,0.0
2020-03-22 12:00:00,46.1,84.169055232,15.400143522900397,0.0,0.0,0.0,53.4691987549004,0.0,1.0,0.0
2020-03-22 13:00:00,43.6,84.63597696,16.97449392372638,0.0,0.0,0.0,58.01047088372638,0.0,1.0,0.0
2020-03-22 14:00:00,43.8,72.8174041344,27.61949533312001,0.0,0.0,0.0,56.63689946752001,0.0,1.0,0.0
2020-03-22 15:00:00,39.8,51.040521215999995,33.31189297322156,0.0,0.0,0.0,44.55241418922155,0.0,1.0,0.0
2020-03-22 16:00:00,38.5,28.191280896000002,37.77656371627701,0.0,0.0,0.0,27.46784461227702,0.0,1.0,0.0
2020-03-22 17:00:00,43.900000000000006,8.2198351872,31.57923207101064,0.0,4.100932741789364,0.0,0.0,0.0,0.985907447622717,0.0
2020-03-22 18:00:00,44.5,0.015386112,26.088511012972006,0.0,18.396102875027992,0.0,0.0,0.0,0.9226905992549232,0.0
2020-03-22 19:00:00,42.4,0.0,26.84687778693147,0.0,15.55312221306853,0.0,0.0,0.0,0.8692434438835537,0.0
2020-03-22 20:00:00,37.0,0.0,31.57923207101064,0.0,5.42076792898936,0.0,0.0,0.0,0.8506153753990542,0.0
2020-03-22 21:00:00,21.2,0.0,29.906682138893736,8.706682138893736,0.0,0.0,0.0,0.0,0.8787669809814773,0.0
2020-03-22 22:00:00,8.1,0.0,14.356086756977872,6.256086756977872,0.0,0.0,0.0,0.0,0.8989949948290391,0.0
2020-03-22 23:00:00,5.4,0.0,16.97449392372638,11.574493923726381,0.0,0.0,0.0,0.0,0.9364191918490877,0.0
2020-03-23 00:00:00,2.7,0.0,21.261629661723692,18.561629661723693,0.0,0.0,0.0,0.0,0.9964351277553276,0.0
2020-03-23 01:00:00,2.7,0.0,34.201096671774536,1.1025378076306362,0.0,0.0,30.3985588641439,0.0,1.0,0.0
2020-03-23 02:00:00,2.7,0.0,38.741934868603906,0.0,0.0,0.0,36.0419348686039,0.0,1.0,0.0
2020-03-23 03:00:00,2.7,0.0,41.73499905793033,0.0,0.0,0.0,39.03499905793033,0.0,1.0,0.0
2020-03-23 04:00:00,2.7,0.0,39.72337604067848,0.0,0.0,0.0,37.02337604067848,0.0,1.0,0.0
2020-03-23 05:00:00,5.4,0.0,39.72337604067848,0.0,0.0,0.0,34.32337604067848,0.0,1.0,0.0
2020-03-23 06:00:00,18.3,0.0,38.741934868603906,0.0,0.0,0.0,20.441934868603905,0.0,1.0,0.0
2020-03-23 07:00:00,42.7,24.349090406400002,31.57923207101064,0.0,0.0,0.0,13.228322477410643,0.0,1.0,0.0
2020-03-23 08:00:00,51.5,41.64141312000001,28.40649630500259,0.0,0.0,0.0,18.5479094250026,0.0,1.0,0.0
2020-03-23 09:00:00,46.1,65.41599744,26.088511012972006,0.0,0.0,0.0,45.404508452972,0.0,1.0,0.0
2020-03-23 10:00:00,46.1,83.218923648,11.123283916410104,0.0,0.0,0.0,48.2422075644101,0.0,1.0,0.0
2020-03-23 11:00:00,46.1,87.61656983040001,10.277286895221824,0.0,0.0,0.0,51.79385672562183,0.0,1.0,0.0
2020-03-23 12:00:00,46.1,85.626245376,11.498926042439978,0.0,0.0,0.0,51.025171418439975,0.0,1.0,0.0
2020-03-23 13:00:00,43.6,81.6101397504,17.549040896326396,0.0,0.0,0.0,55.55918064672638,0.0,1.0,0.0
2020-03-23 14:00:00,43.8,65.31405995520001,22.5057958553398,0.0,0.0,0.0,44.01985581053981,0.0,1.0,0.0
2020-03-23 15:00:00,39.8,49.6935806976,28.40649630500259,0.0,0.0,0.0,38.30007700260259,0.0,1.0,0.0
2020-03-23 16:00:00,38.5,28.977404313600005,36.02591383109998,0.0,0.0,0.0,26.50331814469999,0.0,1.0,0.0
2020-03-23 17:00:00,43.900000000000006,7.344304127999999,33.31189297322156,0.0,3.2438028987784477,0.0,0.0,0.0,0.9888529110007613,0.0
2020-03-23 18:00:00,44.5,0.015379891199999999,29.092617152958315,0.0,15.392002955841686,0.0,0.0,0.0,0.9359594300528518,0.0
2020-03-23 19:00:00,42.4,0.0,26.84687778693147,0.0,15.55312221306853,0.0,0.0,0.0,0.8825122746814822,0.0
2020-03-23 20:00:00,37.0,0.0,23.194898570127233,0.0,13.805101429872767,0.0,0.0,0.0,0.835072063582263,0.0
2020-03-23 21:00:00,21.2,0.0,18.136000443141942,0.0,3.0639995568580574,0.0,0.0,0.0,0.8245428554830945,0.0
2020-03-23 22:00:00,8.1,0.0,7.019116174359855,0.0,1.0808838256401447,0.0,0.0,0.0,0.8208284780753964,0.0
2020-03-23 23:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.8250277243063545,0.0
2020-03-24 00:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.8469275196061968,0.0
2020-03-24 01:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.8862843998758927,0.0
2020-03-24 02:00:00,2.7,0.0,21.261629661723692,18.561629661723693,0.0,0.0,0.0,0.0,0.9463003357821327,0.0
2020-03-24 03:00:00,2.7,0.0,28.40649630500259,16.608143572536285,0.0,0.0,9.098352732466306,0.0,1.0,0.0
2020-03-24 04:00:00,2.7,0.0,30.73550956042288,0.0,0.0,0.0,28.03550956042288,0.0,1.0,0.0
2020-03-24 05:00:00,5.4,0.0,30.73550956042288,0.0,0.0,0.0,25.335509560422878,0.0,1.0,0.0
2020-03-24 06:00:00,18.3,0.0,26.84687778693147,0.0,0.0,0.0,8.546877786931468,0.0,1.0,0.0
2020-03-24 07:00:00,42.7,24.0183558144,21.8301479919921,0.0,0.0,0.0,3.1485038063920996,0.0,1.0,0.0
2020-03-24 08:00:00,51.5,46.881417600000006,18.735505217637886,0.0,0.0,0.0,14.116922817637885,0.0,1.0,0.0
2020-03-24 09:00:00,46.1,69.3911872512,18.735505217637886,0.0,0.0,0.0,42.02669246883789,0.0,1.0,0.0
2020-03-24 10:00:00,46.1,77.90590080000001,13.358572406739754,0.0,0.0,0.0,45.164473206739764,0.0,1.0,0.0
2020-03-24 11:00:00,46.1,91.15661514239999,11.947246475155112,0.0,0.0,0.0,57.003861617555096,0.0,1.0,0.0
2020-03-24 12:00:00,46.1,95.90550704639998,13.358572406739754,0.0,0.0,0.0,63.16407945313973,0.0,1.0,0.0
2020-03-24 13:00:00,43.6,89.44057958400002,16.412226871876957,0.0,0.0,0.0,62.25280645587697,0.0,1.0,0.0
2020-03-24 14:00:00,43.8,69.46649994239999,21.261629661723692,0.0,0.0,0.0,46.92812960412368,0.0,1.0,0.0
2020-03-24 15:00:00,39.8,52.29888192,24.613999167880795,0.0,0.0,0.0,37.112881087880794,0.0,1.0,0.0
2020-03-24 16:00:00,38.5,29.1335496192,28.40649630500259,0.0,0.0,0.0,19.040045924202587,0.0,1.0,0.0
2020-03-24 17:00:00,43.900000000000006,8.608386124799999,23.897588789819267,0.0,11.39402508538074,0.0,0.0,0.0,0.9608452746206847,0.0
2020-03-24 18:00:00,44.5,0.015381964799999998,21.8301479919921,0.0,22.6544700432079,0.0,0.0,0.0,0.8829948621010699,0.0
2020-03-24 19:00:00,42.4,0.0,20.610617441857148,0.0,21.78938255814285,0.0,0.0,0.0,0.8081172588084828,0.0
2020-03-24 20:00:00,37.0,0.0,18.735505217637886,0.0,18.264494782362114,0.0,0.0,0.0,0.7453526719275134,0.0
2020-03-24 21:00:00,21.2,0.0,16.412226871876957,0.0,4.7877731281230425,0.0,0.0,0.0,0.7288998433085339,0.0
2020-03-24 22:00:00,8.1,0.0,11.947246475155112,3.847246475155112,0.0,0.0,0.0,0.0,0.7413392735782021,0.0
2020-03-24 23:00:00,5.4,0.0,14.872231011246138,9.472231011246137,0.0,0.0,0.0,0.0,0.7719661538478979,0.0
2020-03-25 00:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.8338202990220057,0.0
2020-03-25 01:00:00,2.7,0.0,29.092617152958315,26.392617152958316,0.0,0.0,0.0,0.0,0.9191564278165709,0.0
2020-03-25 02:00:00,2.7,0.0,33.31189297322156,25.00316665466879,0.0,0.0,5.6087263185527725,0.0,1.0,0.0
2020-03-25 03:00:00,2.7,0.0,29.906682138893736,0.0,0.0,0.0,27.206682138893736,0.0,1.0,0.0
2020-03-25 04:00:00,2.7,0.0,29.092617152958315,0.0,0.0,0.0,26.392617152958316,0.0,1.0,0.0
2020-03-25 05:00:00,5.4,0.0,31.57923207101064,0.0,0.0,0.0,26.179232071010638,0.0,1.0,0.0
2020-03-25 06:00:00,18.3,0.0,31.57923207101064,0.0,0.0,0.0,13.27923207101064,0.0,1.0,0.0
2020-03-25 07:00:00,42.7,21.5688204288,33.31189297322156,0.0,0.0,0.0,12.180713402021553,0.0,1.0,0.0
2020-03-25 08:00:00,51.5,38.767776768000004,30.73550956042288,0.0,0.0,0.0,18.003286328422888,0.0,1.0,0.0
2020-03-25 09:00:00,46.1,66.79699199999999,25.344262357776753,0.0,0.0,0.0,46.041254357776744,0.0,1.0,0.0
2020-03-25 10:00:00,46.1,74.8382188032,16.412226871876957,0.0,0.0,0.0,45.150445675076945,0.0,1.0,0.0
2020-03-25 11:00:00,46.1,82.74612487680001,19.97268106353059,0.0,0.0,0.0,56.618805940330596,0.0,1.0,0.0
2020-03-25 12:00:00,46.1,82.992685824,22.5057958553398,0.0,0.0,0.0,59.3984816793398,0.0,1.0,0.0
2020-03-25 13:00:00,43.6,79.70477184,23.194898570127233,0.0,0.0,0.0,59.29967041012724,0.0,1.0,0.0
2020-03-25 14:00:00,43.8,64.91347292159999,17.549040896326396,0.0,0.0,0.0,38.66251381792638,0.0,1.0,0.0
2020-03-25 15:00:00,39.8,53.26976793600001,11.947246475155112,0.0,0.0,0.0,25.417014411155122,0.0,1.0,0.0
2020-03-25 16:00:00,38.5,29.342489241600006,9.870045721208141,0.0,0.0,0.0,0.7125349628081494,0.0,1.0,0.0
2020-03-25 17:00:00,43.900000000000006,7.668790272,11.498926042439978,0.0,24.732283685560027,0.0,0.0,0.0,0.9150093344138831,0.0
2020-03-25 18:00:00,44.5,0.0153847296,12.406539244466853,0.0,32.07807602593315,0.0,0.0,0.0,0.8047753961804358,0.0
2020-03-25 19:00:00,42.4,0.0,12.406539244466853,0.0,29.993460755533146,0.0,0.0,0.0,0.7017050843057515,0.0
2020-03-25 20:00:00,37.0,0.0,14.872231011246138,0.0,22.127768988753864,0.0,0.0,0.0,0.625664641045429,0.0
2020-03-25 21:00:00,21.2,0.0,12.876937003840098,0.0,8.323062996159901,0.0,0.0,0.0,0.597063049993333,0.0
2020-03-25 22:00:00,8.1,0.0,2.753955855767005,0.0,5.3460441442329945,0.0,0.0,0.0,0.5786917642743193,0.0
2020-03-25 23:00:00,5.4,0.0,2.5959737007135324,0.0,2.804026299286468,0.0,0.0,0.0,0.5690559350671494,0.0
2020-03-26 00:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.5725525486385632,0.0
2020-03-26 01:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.5790351629503679,0.0
2020-03-26 02:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.5940662252144921,0.0
2020-03-26 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6172493730463985,0.0
2020-03-26 04:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6430998366470435,0.0
2020-03-26 05:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.6588697309415941,0.0
2020-03-26 06:00:00,18.3,0.0,10.694988742467519,0.0,7.605011257532482,0.0,0.0,0.0,0.6327356716373588,0.0
2020-03-26 07:00:00,42.7,26.022631219200004,11.947246475155112,0.0,4.730122305644883,0.0,0.0,0.0,0.6164809558104004,0.0
2020-03-26 08:00:00,51.5,46.0477334016,11.123283916410104,5.671017318010101,0.0,0.0,0.0,0.0,0.634817245138633,0.0
2020-03-26 09:00:00,46.1,68.93181365759999,10.277286895221824,33.10910055282181,0.0,0.0,0.0,0.0,0.7418700035927569,0.0
2020-03-26 10:00:00,46.1,70.1579367936,7.019116174359855,31.07705296795985,0.0,0.0,0.0,0.0,0.8423524748558271,0.0
2020-03-26 11:00:00,46.1,96.04553149440001,5.791983188404947,48.75696653943492,0.0,0.0,6.980548143370029,0.0,1.0,0.0
2020-03-26 12:00:00,46.1,89.7541035264,5.231478081386921,0.0,0.0,0.0,48.885581607786925,0.0,1.0,0.0
2020-03-26 13:00:00,43.6,91.45606970880002,5.791983188404947,0.0,0.0,0.0,53.648052897204956,0.0,1.0,0.0
2020-03-26 14:00:00,43.8,75.540681216,5.791983188404947,0.0,0.0,0.0,37.53266440440494,0.0,1.0,0.0
2020-03-26 15:00:00,39.8,53.598301056,5.791983188404947,0.0,0.0,0.0,19.59028424440495,0.0,1.0,0.0
2020-03-26 16:00:00,38.5,31.3316543232,4.245476672512223,0.0,2.922869004287776,0.0,0.0,0.0,0.9899557766175677,0.0
2020-03-26 17:00:00,43.900000000000006,8.71488,3.14286693790483,0.0,32.04225306209517,0.0,0.0,0.0,0.8798449413526359,0.0
2020-03-26 18:00:00,44.5,0.015384038399999998,3.14286693790483,0.0,41.34174902369517,0.0,0.0,0.0,0.7377770752918278,0.0
2020-03-26 19:00:00,42.4,0.0,2.4180957819365845,0.0,39.98190421806341,0.0,0.0,0.0,0.6003822154359397,0.0
2020-03-26 20:00:00,37.0,0.0,2.753955855767005,0.0,34.246044144233,0.0,0.0,0.0,0.4826982149402937,0.0
2020-03-26 21:00:00,21.2,0.0,3.14286693790483,0.0,18.05713306209517,0.0,0.0,0.0,0.42064621129048213,0.0
2020-03-26 22:00:00,8.1,0.0,0.5045531785785743,0.0,7.595446821421425,0.0,0.0,0.0,0.39454501946429166,0.0
2020-03-26 23:00:00,5.4,0.0,0.8967002833363051,0.0,4.503299716663696,0.0,0.0,0.0,0.3790697627059972,0.0
2020-03-27 00:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.3758851917409724,0.0
2020-03-27 01:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.37432856318722474,0.0
2020-03-27 02:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.37642450196780064,0.0
2020-03-27 03:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.3822102366555292,0.0
2020-03-27 04:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.3903953491186803,0.0
2020-03-27 05:00:00,5.4,0.0,6.085302108206472,0.6853021082064714,0.0,0.0,0.0,0.0,0.3926111592685479,0.0
2020-03-27 06:00:00,18.3,0.0,6.085302108206472,0.0,12.214697891793529,0.0,0.0,0.0,0.3506362524238966,0.0
2020-03-27 07:00:00,42.7,27.258293836800007,6.698735947719023,0.0,8.742970215480973,0.0,0.0,0.0,0.3205916812366768,0.0
2020-03-27 08:00:00,51.5,41.0249470464,7.019116174359855,0.0,3.4559367792401474,0.0,0.0,0.0,0.3087156098303533,0.0
2020-03-27 09:00:00,46.1,64.03136348160002,7.019116174359855,24.950479655959874,0.0,0.0,0.0,0.0,0.38938882738462355,0.0
2020-03-27 10:00:00,46.1,78.3860723712,4.704932261382919,36.99100463258292,0.0,0.0,0.0,0.0,0.5089930756966417,0.0
2020-03-27 11:00:00,46.1,79.22517073920001,4.4894024807408055,37.614573219940816,0.0,0.0,0.0,0.0,0.6306135291077836,0.0
2020-03-27 12:00:00,46.1,89.0773019136,5.231478081386921,48.20877999498692,0.0,0.0,0.0,0.0,0.7864885844249079,0.0
2020-03-27 13:00:00,43.6,84.4677504,6.387508810156196,47.25525921015619,0.0,0.0,0.0,0.0,0.9392805892044129,0.0
2020-03-27 14:00:00,43.8,70.1086482432,7.348782143543579,18.779199215130024,0.0,0.0,14.878231171613546,0.0,1.0,0.0
2020-03-27 15:00:00,39.8,57.23857244159999,7.019116174359855,0.0,0.0,0.0,24.457688615959853,0.0,1.0,0.0
2020-03-27 16:00:00,38.5,30.136624127999994,6.698735947719023,0.0,1.6646399242809835,0.0,0.0,0.0,0.9942795878890688,0.0
2020-03-27 17:00:00,43.900000000000006,8.419847270400002,6.698735947719023,0.0,28.78141678188098,0.0,0.0,0.0,0.8953743755801994,0.0
2020-03-27 18:00:00,44.5,0.010250956800000002,6.085302108206472,0.0,38.40444693499353,0.0,0.0,0.0,0.7634003311300498,0.0
2020-03-27 19:00:00,42.4,0.0,3.7814268777568594,0.0,38.61857312224314,0.0,0.0,0.0,0.6306904578577366,0.0
2020-03-27 20:00:00,37.0,0.0,2.5959737007135324,0.0,34.40402629928647,0.0,0.0,0.0,0.5124635633584703,0.0
2020-03-27 21:00:00,21.2,0.0,2.082616974017188,0.0,19.11738302598281,0.0,0.0,0.0,0.4467680890423782,0.0
2020-03-27 22:00:00,8.1,0.0,2.2470210908594357,0.0,5.852978909140564,0.0,0.0,0.0,0.4266547594577027,0.0
2020-03-27 23:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.4188982884539392,0.0
2020-03-28 00:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.4270834009170903,0.0
2020-03-28 01:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.44211446318121456,0.0
2020-03-28 02:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.46401425848105693,0.0
2020-03-28 03:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.4939136887507251,0.0
2020-03-28 04:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.5299704579621645,0.0
2020-03-28 05:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.555703175410623,0.0
2020-03-28 06:00:00,18.3,0.0,12.876937003840098,0.0,5.423062996159903,0.0,0.0,0.0,0.5370672200973587,0.0
2020-03-28 07:00:00,42.7,24.8991019776,11.947246475155112,0.0,5.853651547244894,0.0,0.0,0.0,0.5169515790415343,0.0
2020-03-28 08:00:00,51.5,49.71369945600001,11.123283916410104,9.33698337241011,0.0,0.0,0.0,0.0,0.547141158612327,0.0
2020-03-28 09:00:00,46.1,67.52075904,11.123283916410104,32.5440429564101,0.0,0.0,0.0,0.0,0.6523668975047197,0.0
2020-03-28 10:00:00,46.1,82.29084779520002,8.343034688175418,44.53388248337544,0.0,0.0,0.0,0.0,0.7963597842009669,0.0
2020-03-28 11:00:00,46.1,96.22786037760001,9.086414779017169,59.214275156617184,0.0,0.0,0.0,0.0,0.9878192738740291,0.0
2020-03-28 12:00:00,46.1,93.33193973760001,11.123283916410104,3.7672348843208896,0.0,0.0,54.58798876968922,0.0,1.0,0.0
2020-03-28 13:00:00,43.6,74.4013239552,13.358572406739754,0.0,0.0,0.0,44.15989636193975,0.0,1.0,0.0
2020-03-28 14:00:00,43.8,72.31035456,15.862107087313243,0.0,0.0,0.0,44.372461647313244,0.0,1.0,0.0
2020-03-28 15:00:00,39.8,55.679333990399996,18.136000443141942,0.0,0.0,0.0,34.01533443354194,0.0,1.0,0.0
2020-03-28 16:00:00,38.5,32.6703932928,18.136000443141942,0.0,0.0,0.0,12.306393735941938,0.0,1.0,0.0
2020-03-28 17:00:00,43.900000000000006,8.711407871999999,16.412226871876957,0.0,18.77636525612305,0.0,0.0,0.0,0.93547640805456,0.0
2020-03-28 18:00:00,44.5,0.010241280000000002,15.400143522900397,0.0,29.089615197099604,0.0,0.0,0.0,0.8355120946624651,0.0
2020-03-28 19:00:00,42.4,0.0,13.358572406739754,0.0,29.041427593260245,0.0,0.0,0.0,0.7357133744107117,0.0
2020-03-28 20:00:00,37.0,0.0,12.406539244466853,0.0,24.593460755533147,0.0,0.0,0.0,0.6511997635669552,0.0
2020-03-28 21:00:00,21.2,0.0,11.947246475155112,0.0,9.252753524844888,0.0,0.0,0.0,0.6194033597015088,0.0
2020-03-28 22:00:00,8.1,0.0,10.277286895221824,2.1772868952218243,0.0,0.0,0.0,0.0,0.6264432539960594,0.0
2020-03-28 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.6435637175967044,0.0
2020-03-29 00:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.676469147242454,0.0
2020-03-29 01:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.7063685775121222,0.0
2020-03-29 02:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.7362680077817905,0.0
2020-03-29 03:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.7691734374275401,0.0
2020-03-29 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.797623298298096,0.0
2020-03-29 05:00:00,5.4,0.0,11.947246475155112,6.547246475155111,0.0,0.0,0.0,0.0,0.8187927285677642,0.0
2020-03-29 06:00:00,18.3,0.0,13.851578106630713,0.0,4.448421893369288,0.0,0.0,0.0,0.8035060553946739,0.0
2020-03-29 07:00:00,42.7,27.324288230400004,16.97449392372638,1.5987821541263827,0.0,0.0,0.0,0.0,0.8086754510263492,0.0
2020-03-29 08:00:00,51.5,52.33051768319999,14.356086756977872,15.18660444017786,0.0,0.0,0.0,0.0,0.8577788053829243,0.0
2020-03-29 09:00:00,46.1,72.18672030719999,9.473132566961555,35.55985287416154,0.0,0.0,0.0,0.0,0.9727556630093799,0.0
2020-03-29 10:00:00,46.1,89.7008910336,2.5959737007135324,8.426083605346431,0.0,0.0,37.7707811289671,0.0,1.0,0.0
2020-03-29 11:00:00,46.1,96.8728096512,1.9247507779449344,0.0,0.0,0.0,52.697560429144936,0.0,1.0,0.0
2020-03-29 12:00:00,46.1,94.75219054079997,2.082616974017188,0.0,0.0,0.0,50.734807514817156,0.0,1.0,0.0
2020-03-29 13:00:00,43.6,84.11069352960001,4.245476672512223,0.0,0.0,0.0,44.75617020211224,0.0,1.0,0.0
2020-03-29 14:00:00,43.8,69.48561438720002,4.704932261382919,0.0,0.0,0.0,30.39054664858294,0.0,1.0,0.0
2020-03-29 15:00:00,39.8,52.1323755264,4.704932261382919,0.0,0.0,0.0,17.03730778778292,0.0,1.0,0.0
2020-03-29 16:00:00,38.5,25.787543040000003,3.3482284888379024,0.0,9.364228471162093,0.0,0.0,0.0,0.967820520717656,0.0
2020-03-29 17:00:00,43.900000000000006,5.365706342399999,1.489053179699198,0.0,37.045240477900805,0.0,0.0,0.0,0.8405172888348353,0.0
2020-03-29 18:00:00,44.5,0.010243584000000002,2.4180957819365845,0.0,42.07166063406341,0.0,0.0,0.0,0.6959411354531742,0.0
2020-03-29 19:00:00,42.4,0.0,2.4180957819365845,0.0,39.98190421806341,0.0,0.0,0.0,0.5585462755972861,0.0
2020-03-29 20:00:00,37.0,0.0,2.5959737007135324,0.0,34.40402629928647,0.0,0.0,0.0,0.4403193810980198,0.0
2020-03-29 21:00:00,21.2,0.0,3.14286693790483,0.0,18.05713306209517,0.0,0.0,0.0,0.37826737744820826,0.0
2020-03-29 22:00:00,8.1,0.0,1.7732898491777864,0.0,6.326710150822214,0.0,0.0,0.0,0.35652610545225566,0.0
2020-03-29 23:00:00,5.4,0.0,2.753955855767005,0.0,2.646044144232995,0.0,0.0,0.0,0.34743317024870585,0.0
2020-03-30 00:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.3488651066812648,0.0
2020-03-30 01:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.3588625189904408,0.0
2020-03-30 02:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.3707854641432792,0.0
2020-03-30 03:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.38270840929611755,0.0
2020-03-30 04:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.39563765552707575,0.0
2020-03-30 05:00:00,5.4,0.0,6.085302108206472,0.6853021082064714,0.0,0.0,0.0,0.0,0.39785346567694335,0.0
2020-03-30 06:00:00,18.3,0.0,5.231478081386921,0.0,13.06852191861308,0.0,0.0,0.0,0.3529444556473451,0.0
2020-03-30 07:00:00,42.7,27.271769241600005,7.019116174359855,0.0,8.40911458404014,0.0,0.0,0.0,0.32404715467126216,0.0
2020-03-30 08:00:00,51.5,49.4777889792,7.348782143543579,5.32657112274358,0.0,0.0,0.0,0.0,0.34126973463479976,0.0
2020-03-30 09:00:00,46.1,74.48248281600002,8.709759703910093,37.09224251991011,0.0,0.0,0.0,0.0,0.4612013187825091,0.0
2020-03-30 10:00:00,46.1,84.9501904896,1.9247507779449344,40.77494126754494,0.0,0.0,0.0,0.0,0.5930402955475711,0.0
2020-03-30 11:00:00,46.1,98.4258957312,5.5074193972867285,57.833315128486724,0.0,0.0,0.0,0.0,0.7800346811296781,0.0
2020-03-30 12:00:00,46.1,97.43918492160002,12.406539244466853,63.74572416606687,0.0,0.0,0.0,0.0,0.9861458559332943,0.0
2020-03-30 13:00:00,43.6,92.6423626752,16.412226871876957,4.2847868247543435,0.0,0.0,61.16980272232261,0.0,1.0,0.0
2020-03-30 14:00:00,43.8,78.0591430656,19.97268106353059,0.0,0.0,0.0,54.23182412913059,0.0,1.0,0.0
2020-03-30 15:00:00,39.8,56.178133632000005,23.897588789819267,0.0,0.0,0.0,40.27572242181928,0.0,1.0,0.0
2020-03-30 16:00:00,38.5,31.9077432576,15.400143522900397,0.0,0.0,0.0,8.807886780500397,0.0,1.0,0.0
2020-03-30 17:00:00,43.900000000000006,8.422310016,15.939956945405557,0.0,19.537733038594446,0.0,0.0,0.0,0.9328600239223559,0.0
2020-03-30 18:00:00,44.5,0.0051164928000000005,16.49180393222652,0.0,28.00307957497348,0.0,0.0,0.0,0.8366295099190106,0.0
2020-03-30 19:00:00,42.4,0.0,17.05581713682818,0.0,25.34418286317182,0.0,0.0,0.0,0.7495360980180765,0.0
2020-03-30 20:00:00,37.0,0.0,17.63212921267543,0.0,19.36787078732457,0.0,0.0,0.0,0.6829798410169612,0.0
2020-03-30 21:00:00,21.2,0.0,18.220872813233182,0.0,2.979127186766817,0.0,0.0,0.0,0.6727422905469721,0.0
2020-03-30 22:00:00,8.1,0.0,18.82218059196632,10.72218059196632,0.0,0.0,0.0,0.0,0.7074106744609965,0.0
2020-03-30 23:00:00,5.4,0.0,19.436185202339736,14.036185202339736,0.0,0.0,0.0,0.0,0.7527943399485616,0.0
2020-03-31 00:00:00,2.7,0.0,20.063019297818354,17.363019297818354,0.0,0.0,0.0,0.0,0.8089347690115076,0.0
2020-03-31 01:00:00,2.7,0.0,20.70281553186706,18.00281553186706,0.0,0.0,0.0,0.0,0.8671438725645444,0.0
2020-03-31 02:00:00,2.7,0.0,21.355706557950754,18.655706557950754,0.0,0.0,0.0,0.0,0.9274639904352519,0.0
2020-03-31 03:00:00,2.7,0.0,22.021825029534313,19.321825029534313,0.0,0.0,0.0,0.0,0.9899378913640795,0.0
2020-03-31 04:00:00,2.7,0.0,22.701303600082674,3.111992361624896,0.0,0.0,16.88931123845778,0.0,1.0,0.0
2020-03-31 05:00:00,5.4,0.0,23.394274923060717,0.0,0.0,0.0,17.994274923060715,0.0,1.0,0.0
2020-03-31 06:00:00,18.3,0.0,24.100871651933332,0.0,0.0,0.0,5.800871651933331,0.0,1.0,0.0
2020-03-31 07:00:00,42.7,21.1948088832,24.821226440165432,0.0,0.0,0.0,3.3160353233654263,0.0,1.0,0.0
2020-03-31 08:00:00,51.5,40.835066112,29.092617152958315,0.0,0.0,0.0,18.42768326495832,0.0,1.0,0.0
2020-03-31 09:00:00,46.1,57.953138687999996,29.906682138893736,0.0,0.0,0.0,41.75982082689372,0.0,1.0,0.0
2020-03-31 10:00:00,46.1,57.7548417024,27.61949533312001,0.0,0.0,0.0,39.27433703552001,0.0,1.0,0.0
2020-03-31 11:00:00,46.1,78.18819010560001,23.897588789819267,0.0,0.0,0.0,55.98577889541928,0.0,1.0,0.0
2020-03-31 12:00:00,46.1,83.42586547200001,22.5057958553398,0.0,0.0,0.0,59.83166132733981,0.0,1.0,0.0
2020-03-31 13:00:00,43.6,77.0077269504,29.906682138893736,0.0,0.0,0.0,63.31440908929374,0.0,1.0,0.0
2020-03-31 14:00:00,43.8,65.44526008319998,38.741934868603906,0.0,0.0,0.0,60.38719495180389,0.0,1.0,0.0
2020-03-31 15:00:00,39.8,44.05526184960001,47.5,0.0,0.0,0.0,51.75526184960002,0.0,1.0,0.0
2020-03-31 16:00:00,38.5,24.22877184,47.5,0.0,0.0,0.0,33.22877184000001,0.0,1.0,0.0
2020-03-31 17:00:00,43.900000000000006,5.967934156800001,47.5,0.0,0.0,0.0,9.567934156799993,0.0,1.0,0.0
2020-03-31 18:00:00,44.5,0.005126400000000001,47.5,0.0,0.0,0.0,3.0051264000000018,0.0,1.0,0.0
2020-03-31 19:00:00,42.4,0.0,47.5,0.0,0.0,0.0,5.100000000000001,0.0,1.0,0.0
2020-03-31 20:00:00,37.0,0.0,47.5,0.0,0.0,0.0,10.5,0.0,1.0,0.0
2020-03-31 21:00:00,21.2,0.0,47.5,0.0,0.0,0.0,26.3,0.0,1.0,0.0
2020-03-31 22:00:00,8.1,0.0,40.72101988596564,0.0,0.0,0.0,32.62101988596564,0.0,1.0,0.0
2020-03-31 23:00:00,5.4,0.0,39.72337604067848,0.0,0.0,0.0,34.32337604067848,0.0,1.0,0.0
2020-04-01 00:00:00,2.7,0.0,27.61949533312001,0.0,0.0,0.0,24.91949533312001,0.0,1.0,0.0
2020-04-01 01:00:00,2.7,0.0,21.261629661723692,0.0,0.0,0.0,18.561629661723693,0.0,1.0,0.0
2020-04-01 02:00:00,2.7,0.0,26.84687778693147,0.0,0.0,0.0,24.14687778693147,0.0,1.0,0.0
2020-04-01 03:00:00,2.7,0.0,25.344262357776753,0.0,0.0,0.0,22.644262357776753,0.0,1.0,0.0
2020-04-01 04:00:00,2.7,0.0,33.31189297322156,0.0,0.0,0.0,30.61189297322156,0.0,1.0,0.0
2020-04-01 05:00:00,5.4,0.0,36.02591383109998,0.0,0.0,0.0,30.62591383109998,0.0,1.0,0.0
2020-04-01 06:00:00,18.3,3.670729344,36.02591383109998,0.0,0.0,0.0,21.396643175099978,0.0,1.0,0.0
2020-04-01 07:00:00,42.7,27.072121190399994,25.344262357776753,0.0,0.0,0.0,9.716383548176744,0.0,1.0,0.0
2020-04-01 08:00:00,51.5,49.918279680000005,10.694988742467519,0.0,0.0,0.0,9.113268422467527,0.0,1.0,0.0
2020-04-01 09:00:00,46.1,73.39828377599999,4.4894024807408055,0.0,0.0,0.0,31.78768625674079,0.0,1.0,0.0
2020-04-01 10:00:00,46.1,92.23418787840001,1.489053179699198,0.0,0.0,0.0,47.623241058099204,0.0,1.0,0.0
2020-04-01 11:00:00,46.1,99.710878464,2.4180957819365845,0.0,0.0,0.0,56.02897424593659,0.0,1.0,0.0
2020-04-01 12:00:00,46.1,99.0338328576,4.245476672512223,0.0,0.0,0.0,57.17930953011223,0.0,1.0,0.0
2020-04-01 13:00:00,43.6,88.7046336,6.698735947719023,0.0,0.0,0.0,51.80336954771902,0.0,1.0,0.0
2020-04-01 14:00:00,43.8,77.14793963519999,11.123283916410104,0.0,0.0,0.0,44.471223551610095,0.0,1.0,0.0
2020-04-01 15:00:00,39.8,55.95242065920001,17.549040896326396,0.0,0.0,0.0,33.70146155552641,0.0,1.0,0.0
2020-04-01 16:00:00,38.5,28.173028608000006,27.61949533312001,0.0,0.0,0.0,17.292523941120017,0.0,1.0,0.0
2020-04-01 17:00:00,43.900000000000006,7.286685695999999,23.194898570127233,0.0,13.418415733872774,0.0,0.0,0.0,0.9538886057255231,0.0
2020-04-01 18:00:00,44.5,0.0051319296000000006,19.97268106353059,0.0,24.52218700686941,0.0,0.0,0.0,0.8696199218531196,0.0
2020-04-01 19:00:00,42.4,0.0,21.8301479919921,0.0,20.5698520080079,0.0,0.0,0.0,0.7989331451932987,0.0
2020-04-01 20:00:00,37.0,0.0,18.136000443141942,0.0,18.863999556858058,0.0,0.0,0.0,0.734108404448082,0.0
2020-04-01 21:00:00,21.2,0.0,14.872231011246138,0.0,6.327768988753862,0.0,0.0,0.0,0.7123634938338076,0.0
2020-04-01 22:00:00,8.1,0.0,9.473132566961555,1.373132566961555,0.0,0.0,0.0,0.0,0.71680328913365,0.0
2020-04-01 23:00:00,5.4,0.0,4.00952902267254,0.0,1.3904709773274604,0.0,0.0,0.0,0.712025038352456,0.0
2020-04-02 00:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.7291167845724487,0.0
2020-04-02 01:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.751016579872291,0.0
2020-04-02 02:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.7920803772630023,0.0
2020-04-02 03:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.8331441746537136,0.0
2020-04-02 04:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.8774803748727824,0.0
2020-04-02 05:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.9048071440842217,0.0
2020-04-02 06:00:00,18.3,3.5865897984000004,9.870045721208141,0.0,4.843364480391859,0.0,0.0,0.0,0.8881632798904352,0.0
2020-04-02 07:00:00,42.7,27.880396185600002,8.343034688175418,0.0,6.476569126224582,0.0,0.0,0.0,0.8659070285975672,0.0
2020-04-02 08:00:00,51.5,46.117202688,8.343034688175418,2.9602373761754137,0.0,0.0,0.0,0.0,0.8754784627805343,0.0
2020-04-02 09:00:00,46.1,72.8138290176,9.473132566961555,36.18696158456155,0.0,0.0,0.0,0.0,0.99248297190395,0.0
2020-04-02 10:00:00,46.1,83.8379372544,11.123283916410104,2.324854050324754,0.0,0.0,46.53636712048535,0.0,1.0,0.0
2020-04-02 11:00:00,46.1,86.29465374720002,11.498926042439978,0.0,0.0,0.0,51.69357978963999,0.0,1.0,0.0
2020-04-02 12:00:00,46.1,98.13643683840002,11.947246475155112,0.0,0.0,0.0,63.983683313555126,0.0,1.0,0.0
2020-04-02 13:00:00,43.6,87.5933065728,13.851578106630713,0.0,0.0,0.0,57.84488467943071,0.0,1.0,0.0
2020-04-02 14:00:00,43.8,66.97432166399999,16.97449392372638,0.0,0.0,0.0,40.148815587726375,0.0,1.0,0.0
2020-04-02 15:00:00,39.8,54.029964672,18.735505217637886,0.0,0.0,0.0,32.96546988963789,0.0,1.0,0.0
2020-04-02 16:00:00,38.5,30.842640230399997,18.735505217637886,0.0,0.0,0.0,11.078145448037887,0.0,1.0,0.0
2020-04-02 17:00:00,43.900000000000006,8.374181068799997,17.549040896326396,0.0,17.97677803487361,0.0,0.0,0.0,0.9382241304643518,0.0
2020-04-02 18:00:00,44.5,0.005132160000000001,12.876937003840098,0.0,31.6179308361599,0.0,0.0,0.0,0.829571447178579,0.0
2020-04-02 19:00:00,42.4,0.0,11.123283916410104,0.0,31.276716083589896,0.0,0.0,0.0,0.7220913231799883,0.0
2020-04-02 20:00:00,37.0,0.0,10.694988742467519,0.0,26.30501125753248,0.0,0.0,0.0,0.6316960954908732,0.0
2020-04-02 21:00:00,21.2,0.0,10.277286895221824,0.0,10.922713104778175,0.0,0.0,0.0,0.5941609989108795,0.0
2020-04-02 22:00:00,8.1,0.0,11.947246475155112,3.847246475155112,0.0,0.0,0.0,0.0,0.6066004291805477,0.0
2020-04-02 23:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.6185198369660365,0.0
2020-04-03 00:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.6356115831860292,0.0
2020-04-03 01:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.6506426454501534,0.0
2020-04-03 02:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.666611575097936,0.0
