timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-04-03 03:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.6837033213179287,0.0
2020-04-03 04:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.6996722509657113,0.0
2020-04-03 05:00:00,5.4,0.0,7.638844220963698,2.2388442209636974,0.0,0.0,0.0,0.0,0.7069111806134939,0.0
2020-04-03 06:00:00,18.3,3.4088850432,7.638844220963698,0.0,7.252270735836303,0.0,0.0,0.0,0.6819892880504825,0.0
2020-04-03 07:00:00,42.7,28.083561062400005,8.343034688175418,0.0,6.27340424942458,0.0,0.0,0.0,0.6604311978462744,0.0
2020-04-03 08:00:00,51.5,50.516467891199994,7.638844220963698,6.655312112163692,0.0,0.0,0.0,0.0,0.6819500403422702,0.0
2020-04-03 09:00:00,46.1,74.5103665152,7.348782143543579,35.75914865874358,0.0,0.0,0.0,0.0,0.7975712876722079,0.0
2020-04-03 10:00:00,46.1,91.7386057728,8.343034688175418,53.98164046097542,0.0,0.0,0.0,0.0,0.9721119251626951,0.0
2020-04-03 11:00:00,46.1,102.0803300352,11.498926042439978,8.625177784733484,0.0,0.0,58.85407829290649,0.0,1.0,0.0
2020-04-03 12:00:00,46.1,97.7729273856,17.549040896326396,0.0,0.0,0.0,69.2219682819264,0.0,1.0,0.0
2020-04-03 13:00:00,43.6,88.9478387712,21.261629661723692,0.0,0.0,0.0,66.60946843292368,0.0,1.0,0.0
2020-04-03 14:00:00,43.8,69.05181703679999,25.344262357776753,0.0,0.0,0.0,50.59607939457675,0.0,1.0,0.0
2020-04-03 15:00:00,39.8,52.90198824960001,33.31189297322156,0.0,0.0,0.0,46.41388122282157,0.0,1.0,0.0
2020-04-03 16:00:00,38.5,30.970670745600003,30.73550956042288,0.0,0.0,0.0,23.206180306022887,0.0,1.0,0.0
2020-04-03 17:00:00,43.900000000000006,8.375676825600001,20.610617441857148,0.0,14.913705732542859,0.0,0.0,0.0,0.9487501521218459,0.0
2020-04-03 18:00:00,44.5,0.0051420672,16.412226871876957,0.0,28.082631060923042,0.0,0.0,0.0,0.8522462653145502,0.0
2020-04-03 19:00:00,42.4,0.0,15.862107087313243,0.0,26.537892912686758,0.0,0.0,0.0,0.7610507570235304,0.0
2020-04-03 20:00:00,37.0,0.0,18.735505217637886,0.0,18.264494782362114,0.0,0.0,0.0,0.6982861701425609,0.0
2020-04-03 21:00:00,21.2,0.0,14.872231011246138,0.0,6.327768988753862,0.0,0.0,0.0,0.6765412595282865,0.0
2020-04-03 22:00:00,8.1,0.0,5.231478081386921,0.0,2.8685219186130784,0.0,0.0,0.0,0.6666837958904408,0.0
2020-04-03 23:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.6596330346836982,0.0
2020-04-04 00:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.6592755559919921,0.0
2020-04-04 01:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.659450013258972,0.0
2020-04-04 02:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.6622340347815429,0.0
2020-04-04 03:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.6695543874136208,0.0
2020-04-04 04:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.6835195297107177,0.0
2020-04-04 05:00:00,5.4,0.0,7.986107078348253,2.5861070783482525,0.0,0.0,0.0,0.0,0.6918812759307104,0.0
2020-04-04 06:00:00,18.3,3.6891436032,11.498926042439978,0.0,3.111930354360023,0.0,0.0,0.0,0.6811873571872051,0.0
2020-04-04 07:00:00,42.7,28.539430272000004,16.412226871876957,2.2516571438769546,0.0,0.0,0.0,0.0,0.6884677152857406,0.0
2020-04-04 08:00:00,51.5,45.189831168,16.97449392372638,10.664325091726383,0.0,0.0,0.0,0.0,0.7229490330823225,0.0
2020-04-04 09:00:00,46.1,61.035553382399996,16.97449392372638,31.91004730612638,0.0,0.0,0.0,0.0,0.8261248527054644,0.0
2020-04-04 10:00:00,46.1,71.1054987264,19.347687873279135,44.35318659967913,0.0,0.0,0.0,0.0,0.9695334893777603,0.0
2020-04-04 11:00:00,46.1,90.5661453312,15.400143522900397,9.422632151208157,0.0,0.0,50.44365670289224,0.0,1.0,0.0
2020-04-04 12:00:00,46.1,82.639381248,13.358572406739754,0.0,0.0,0.0,49.89795365473976,0.0,1.0,0.0
2020-04-04 13:00:00,43.6,83.108395008,13.358572406739754,0.0,0.0,0.0,52.866967414739754,0.0,1.0,0.0
2020-04-04 14:00:00,43.8,69.2154699264,12.876937003840098,0.0,0.0,0.0,38.292406930240105,0.0,1.0,0.0
2020-04-04 15:00:00,39.8,52.2990978048,12.876937003840098,0.0,0.0,0.0,25.3760348086401,0.0,1.0,0.0
2020-04-04 16:00:00,38.5,30.416850431999997,11.123283916410104,0.0,0.0,0.0,3.040134348410099,0.0,1.0,0.0
2020-04-04 17:00:00,43.900000000000006,7.205667840000001,9.086414779017169,0.0,27.607917380982837,0.0,0.0,0.0,0.9051274316804714,0.0
2020-04-04 18:00:00,44.5,0.005147596800000001,7.348782143543579,0.0,37.14607025965642,0.0,0.0,0.0,0.7774777057022706,0.0
2020-04-04 19:00:00,42.4,0.0,5.5074193972867285,0.0,36.89258060271327,0.0,0.0,0.0,0.6506990782015377,0.0
2020-04-04 20:00:00,37.0,0.0,4.4894024807408055,0.0,32.51059751925919,0.0,0.0,0.0,0.5389788118123309,0.0
2020-04-04 21:00:00,21.2,0.0,4.4894024807408055,0.0,16.710597519259196,0.0,0.0,0.0,0.4815540780691721,0.0
2020-04-04 22:00:00,8.1,0.0,2.753955855767005,0.0,5.3460441442329945,0.0,0.0,0.0,0.46318279235015836,0.0
2020-04-04 23:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.4554263213463949,0.0
2020-04-05 00:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.4556007786133749,0.0
2020-04-05 01:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.4540441500596272,0.0
2020-04-05 02:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.4513800633858985,0.0
2020-04-05 03:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.4504113203684984,0.0
2020-04-05 04:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.45184325680105736,0.0
2020-04-05 05:00:00,5.4,0.0,3.7814268777568594,0.0,1.618573122243141,0.0,0.0,0.0,0.4462811498517682,0.0
2020-04-05 06:00:00,18.3,4.089225600000001,3.7814268777568594,0.0,10.429347522243141,0.0,0.0,0.0,0.4104414676447471,0.0
2020-04-05 07:00:00,42.7,30.380694220800002,4.245476672512223,0.0,8.073829106687775,0.0,0.0,0.0,0.38269635043963446,0.0
2020-04-05 08:00:00,51.5,52.6971598848,5.5074193972867285,6.704579282086726,0.0,0.0,0.0,0.0,0.40437449011838156,0.0
2020-04-05 09:00:00,46.1,72.3843703296,7.348782143543579,33.633152473143575,0.0,0.0,0.0,0.0,0.513121683114879,0.0
2020-04-05 10:00:00,46.1,79.2101597184,6.698735947719023,39.808895666119035,0.0,0.0,0.0,0.0,0.6418371124353306,0.0
2020-04-05 11:00:00,46.1,84.6692352,7.019116174359855,45.58835137435985,0.0,0.0,0.0,0.0,0.7892394485457608,0.0
2020-04-05 12:00:00,46.1,92.652829056,9.086414779017169,55.63924383501716,0.0,0.0,0.0,0.0,0.969139670278983,0.0
2020-04-05 13:00:00,43.6,86.8466075904,9.870045721208141,9.544431872479498,0.0,0.0,43.57222143912864,0.0,1.0,0.0
2020-04-05 14:00:00,43.8,69.474613248,11.123283916410104,0.0,0.0,0.0,36.7978971644101,0.0,1.0,0.0
2020-04-05 15:00:00,39.8,50.677577395200004,11.947246475155112,0.0,0.0,0.0,22.824823870355118,0.0,1.0,0.0
2020-04-05 16:00:00,38.5,30.877846732800005,14.356086756977872,0.0,0.0,0.0,6.7339334897778755,0.0,1.0,0.0
2020-04-05 17:00:00,43.900000000000006,8.247010867199998,12.406539244466853,0.0,23.246449888333153,0.0,0.0,0.0,0.9201152924799548,0.0
2020-04-05 18:00:00,44.5,0.005132160000000001,10.277286895221824,0.0,34.21758094477818,0.0,0.0,0.0,0.802529103666284,0.0
2020-04-05 19:00:00,42.4,0.0,10.694988742467519,0.0,31.70501125753248,0.0,0.0,0.0,0.6935771749462412,0.0
2020-04-05 20:00:00,37.0,0.0,10.694988742467519,0.0,26.30501125753248,0.0,0.0,0.0,0.6031819472571261,0.0
2020-04-05 21:00:00,21.2,0.0,7.348782143543579,0.0,13.85121785645642,0.0,0.0,0.0,0.5555832604651797,0.0
2020-04-05 22:00:00,8.1,0.0,5.231478081386921,0.0,2.8685219186130784,0.0,0.0,0.0,0.545725796827334,0.0
2020-04-05 23:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.5417583627122557,0.0
2020-04-06 00:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.5445423842348266,0.0
2020-04-06 01:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.5487765280748012,0.0
2020-04-06 02:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.5617057743057593,0.0
2020-04-06 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.5848889221376656,0.0
2020-04-06 04:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.6147883524073339,0.0
2020-04-06 05:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.6374428292977767,0.0
2020-04-06 06:00:00,18.3,3.6302994432,11.498926042439978,0.0,3.1707745143600228,0.0,0.0,0.0,0.626546696946024,0.0
2020-04-06 07:00:00,42.7,31.612012646399997,11.498926042439978,0.41093868883996976,0.0,0.0,0.0,0.0,0.6278753987066066,0.0
2020-04-06 08:00:00,51.5,53.83870617600001,12.406539244466853,14.745245420466858,0.0,0.0,0.0,0.0,0.6755516922327828,0.0
2020-04-06 09:00:00,46.1,73.0312915968,15.400143522900397,42.331435119700394,0.0,0.0,0.0,0.0,0.8124233324531474,0.0
2020-04-06 10:00:00,46.1,86.5939838976,19.347687873279135,58.013402334078144,0.0,0.0,1.8282694368009942,0.0,1.0,0.0
2020-04-06 11:00:00,46.1,90.2414582784,19.347687873279135,0.0,0.0,0.0,63.48914615167913,0.0,1.0,0.0
2020-04-06 12:00:00,46.1,94.86535587840001,20.610617441857148,0.0,0.0,0.0,69.37597332025715,0.0,1.0,0.0
2020-04-06 13:00:00,43.6,88.204088448,24.613999167880795,0.0,0.0,0.0,69.21808761588079,0.0,1.0,0.0
2020-04-06 14:00:00,43.8,60.07592448,26.088511012972006,0.0,0.0,0.0,42.36443549297201,0.0,1.0,0.0
2020-04-06 15:00:00,39.8,47.846003097600004,30.73550956042288,0.0,0.0,0.0,38.78151265802289,0.0,1.0,0.0
2020-04-06 16:00:00,38.5,24.891661209600002,28.40649630500259,0.0,0.0,0.0,14.798157514602593,0.0,1.0,0.0
2020-04-06 17:00:00,43.900000000000006,8.054166528,26.088511012972006,0.0,9.757322459028003,0.0,0.0,0.0,0.9664696822713814,0.0
2020-04-06 18:00:00,44.5,0.005132851200000001,21.8301479919921,0.0,22.6647191568079,0.0,0.0,0.0,0.8885840494301172,0.0
2020-04-06 19:00:00,42.4,0.0,17.549040896326396,0.0,24.850959103673603,0.0,0.0,0.0,0.803185564537768,0.0
2020-04-06 20:00:00,37.0,0.0,18.136000443141942,0.0,18.863999556858058,0.0,0.0,0.0,0.7383608237925513,0.0
2020-04-06 21:00:00,21.2,0.0,13.851578106630713,0.0,7.348421893369286,0.0,0.0,0.0,0.7131085148806293,0.0
2020-04-06 22:00:00,8.1,0.0,13.851578106630713,5.7515781066307134,0.0,0.0,0.0,0.0,0.7317052840920686,0.0
2020-04-06 23:00:00,5.4,0.0,15.862107087313243,10.462107087313242,0.0,0.0,0.0,0.0,0.7655327636743814,0.0
2020-04-07 00:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.8098689638934502,0.0
2020-04-07 01:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.8578808627915722,0.0
2020-04-07 02:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.8989446601822835,0.0
2020-04-07 03:00:00,2.7,0.0,15.862107087313243,13.162107087313242,0.0,0.0,0.0,0.0,0.9415021397645963,0.0
2020-04-07 04:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.9825659371553076,0.0
2020-04-07 05:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.9983358314498582,0.0
2020-04-07 06:00:00,18.3,4.186955520000001,2.4180957819365845,0.0,11.694948698063415,0.0,0.0,0.0,0.9581470043087468,0.0
2020-04-07 07:00:00,42.7,12.372766848,5.5074193972867285,0.0,24.819813754713273,0.0,0.0,0.0,0.872855548106983,0.0
2020-04-07 08:00:00,51.5,24.5970618624,5.231478081386921,0.0,21.67146005621308,0.0,0.0,0.0,0.7983831767797902,0.0
2020-04-07 09:00:00,46.1,36.927581184000005,0.41892897660464934,0.0,8.75348983939535,0.0,0.0,0.0,0.7683024556822117,0.0
2020-04-07 10:00:00,46.1,54.039199104000005,0.41892897660464934,8.35812808060465,0.0,0.0,0.0,0.0,0.7953270698095001,0.0
2020-04-07 11:00:00,46.1,61.815109017599994,1.6281015342508398,17.34321055185083,0.0,0.0,0.0,0.0,0.8514034505938177,0.0
2020-04-07 12:00:00,46.1,51.259768934399986,1.9247507779449344,7.084519712344921,0.0,0.0,0.0,0.0,0.8743100643303996,0.0
2020-04-07 13:00:00,43.6,49.632194303999995,3.7814268777568594,9.81362118175685,0.0,0.0,0.0,0.0,0.90604077281808,0.0
2020-04-07 14:00:00,43.8,50.652691660799995,1.6281015342508398,8.480793195050836,0.0,0.0,0.0,0.0,0.9334620041487444,0.0
2020-04-07 15:00:00,39.8,37.7496741888,0.8967002833363051,0.0,1.1536255278636887,0.0,0.0,0.0,0.929497655255742,0.0
2020-04-07 16:00:00,38.5,26.219842560000004,4.704932261382919,0.0,7.575225178617078,0.0,0.0,0.0,0.9034659536110098,0.0
2020-04-07 17:00:00,43.900000000000006,6.9810499584,11.123283916410104,0.0,25.795666125189904,0.0,0.0,0.0,0.8148210528371613,0.0
2020-04-07 18:00:00,44.5,0.005139302400000001,18.136000443141942,0.0,26.358860254458058,0.0,0.0,0.0,0.7242407770486456,0.0
2020-04-07 19:00:00,42.4,0.0,15.862107087313243,0.0,26.537892912686758,0.0,0.0,0.0,0.6330452687576259,0.0
2020-04-07 20:00:00,37.0,0.0,9.473132566961555,0.0,27.526867433038447,0.0,0.0,0.0,0.5384512225959818,0.0
2020-04-07 21:00:00,21.2,0.0,5.5074193972867285,0.0,15.69258060271327,0.0,0.0,0.0,0.4845248287722248,0.0
2020-04-07 22:00:00,8.1,0.0,1.3560121320579612,0.0,6.743987867942039,0.0,0.0,0.0,0.46134961273118685,0.0
2020-04-07 23:00:00,5.4,0.0,1.1244211623409694,0.0,4.275578837659031,0.0,0.0,0.0,0.44665690194885344,0.0
2020-04-08 00:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.4420383869387433,0.0
2020-04-08 01:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.43937430026501456,0.0
2020-04-08 02:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.44516003495274314,0.0
2020-04-08 03:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.463405847111177,0.0
2020-04-08 04:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.5010938609587388,0.0
2020-04-08 05:00:00,5.4,0.0,20.610617441857148,15.210617441857147,0.0,0.0,0.0,0.0,0.5502748573540769,0.0
2020-04-08 06:00:00,18.3,4.4922428928,21.8301479919921,8.022390884792099,0.0,0.0,0.0,0.0,0.5762139212149047,0.0
2020-04-08 07:00:00,42.7,27.246498508800002,20.610617441857148,5.157115950657143,0.0,0.0,0.0,0.0,0.5928885961220294,0.0
2020-04-08 08:00:00,51.5,50.77255127040001,18.735505217637886,18.008056488037894,0.0,0.0,0.0,0.0,0.651114645433352,0.0
2020-04-08 09:00:00,46.1,70.0477652736,16.97449392372638,40.92225919732639,0.0,0.0,0.0,0.0,0.783429950171374,0.0
2020-04-08 10:00:00,46.1,83.93031198720001,13.851578106630713,51.681890093830724,0.0,0.0,0.0,0.0,0.9505347281414267,0.0
2020-04-08 11:00:00,46.1,90.2573646336,16.97449392372638,15.298537688218547,0.0,0.0,45.833320869107844,0.0,1.0,0.0
2020-04-08 12:00:00,46.1,75.93363348479998,21.261629661723692,0.0,0.0,0.0,51.09526314652367,0.0,1.0,0.0
2020-04-08 13:00:00,43.6,65.054248704,23.194898570127233,0.0,0.0,0.0,44.64914727412724,0.0,1.0,0.0
2020-04-08 14:00:00,43.8,59.440980787200004,25.344262357776753,0.0,0.0,0.0,40.985243144976764,0.0,1.0,0.0
2020-04-08 15:00:00,39.8,48.328314624,29.092617152958315,0.0,0.0,0.0,37.620931776958315,0.0,1.0,0.0
2020-04-08 16:00:00,38.5,25.290577382400002,28.40649630500259,0.0,0.0,0.0,15.197073687402593,0.0,1.0,0.0
2020-04-08 17:00:00,43.900000000000006,8.1814033152,26.088511012972006,0.0,9.630085671827999,0.0,0.0,0.0,0.9669069220899381,0.0
2020-04-08 18:00:00,44.5,0.005136076800000001,23.897588789819267,0.0,20.597275133380734,0.0,0.0,0.0,0.8961259078858806,0.0
2020-04-08 19:00:00,42.4,0.0,19.347687873279135,0.0,23.052312126720864,0.0,0.0,0.0,0.8169083404401045,0.0
2020-04-08 20:00:00,37.0,0.0,19.347687873279135,0.0,17.652312126720865,0.0,0.0,0.0,0.7562474740252562,0.0
2020-04-08 21:00:00,21.2,0.0,16.97449392372638,0.0,4.225506076273618,0.0,0.0,0.0,0.7417268345878898,0.0
2020-04-08 22:00:00,8.1,0.0,12.876937003840098,4.776937003840098,0.0,0.0,0.0,0.0,0.7571722642336395,0.0
2020-04-08 23:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.7756775488966988,0.0
2020-04-09 00:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.8001774431912494,0.0
2020-04-09 01:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.8378654570388112,0.0
2020-04-09 02:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.8858773559369333,0.0
2020-04-09 03:00:00,2.7,0.0,23.897588789819267,21.197588789819267,0.0,0.0,0.0,0.0,0.9544162263573489,0.0
2020-04-09 04:00:00,2.7,0.0,29.906682138893736,14.098074322469412,0.0,0.0,13.108607816424325,0.0,1.0,0.0
2020-04-09 05:00:00,5.4,0.0,29.906682138893736,0.0,0.0,0.0,24.506682138893737,0.0,1.0,0.0
2020-04-09 06:00:00,18.3,4.302680832,27.61949533312001,0.0,0.0,0.0,13.62217616512001,0.0,1.0,0.0
2020-04-09 07:00:00,42.7,27.463621017599998,23.897588789819267,0.0,0.0,0.0,8.661209807419262,0.0,1.0,0.0
2020-04-09 08:00:00,51.5,47.66706432,18.735505217637886,0.0,0.0,0.0,14.902569537637888,0.0,1.0,0.0
2020-04-09 09:00:00,46.1,67.28381890560001,13.358572406739754,0.0,0.0,0.0,34.54239131233977,0.0,1.0,0.0
2020-04-09 10:00:00,46.1,72.47295935999999,7.986107078348253,0.0,0.0,0.0,34.35906643834824,0.0,1.0,0.0
2020-04-09 11:00:00,46.1,83.15027066879999,8.343034688175418,0.0,0.0,0.0,45.39330535697541,0.0,1.0,0.0
2020-04-09 12:00:00,46.1,72.50769146879999,10.694988742467519,0.0,0.0,0.0,37.102680211267504,0.0,1.0,0.0
2020-04-09 13:00:00,43.6,55.812137471999996,11.947246475155112,0.0,0.0,0.0,24.1593839471551,0.0,1.0,0.0
2020-04-09 14:00:00,43.8,38.2432608,14.356086756977872,0.0,0.0,0.0,8.799347556977878,0.0,1.0,0.0
2020-04-09 15:00:00,39.8,42.773530752,17.549040896326396,0.0,0.0,0.0,20.522571648326398,0.0,1.0,0.0
2020-04-09 16:00:00,38.5,25.636595097600004,19.97268106353059,0.0,0.0,0.0,7.109276161130595,0.0,1.0,0.0
2020-04-09 17:00:00,43.900000000000006,8.0635654656,18.735505217637886,0.0,17.10092931676212,0.0,0.0,0.0,0.9412339198736697,0.0
2020-04-09 18:00:00,44.5,0.005139532800000001,18.136000443141942,0.0,26.358860024058057,0.0,0.0,0.0,0.8506536448769065,0.0
2020-04-09 19:00:00,42.4,0.0,16.97449392372638,0.0,25.425506076273617,0.0,0.0,0.0,0.7632807717625643,0.0
2020-04-09 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.6837329302045942,0.0
2020-04-09 21:00:00,21.2,0.0,11.498926042439978,0.0,9.701073957560022,0.0,0.0,0.0,0.6503959062954533,0.0
2020-04-09 22:00:00,8.1,0.0,9.086414779017169,0.9864147790171689,0.0,0.0,0.0,0.0,0.6535853140809421,0.0
2020-04-09 23:00:00,5.4,0.0,7.019116174359855,1.6191161743598546,0.0,0.0,0.0,0.0,0.658820456378039,0.0
2020-04-10 00:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.6717497026089971,0.0
2020-04-10 01:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.6836726477618355,0.0
2020-04-10 02:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.6987037100259597,0.0
2020-04-10 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.721886857857866,0.0
2020-04-10 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.7503367187284219,0.0
2020-04-10 05:00:00,5.4,0.0,12.876937003840098,7.4769370038400975,0.0,0.0,0.0,0.0,0.7745121483741716,0.0
2020-04-10 06:00:00,18.3,2.647927296,12.406539244466853,0.0,3.2455334595331475,0.0,0.0,0.0,0.7633591124307587,0.0
2020-04-10 07:00:00,42.7,18.674433792000002,12.406539244466853,0.0,11.619026963533148,0.0,0.0,0.0,0.7234311847210229,0.0
2020-04-10 08:00:00,51.5,33.2842770432,10.694988742467519,0.0,7.520734214332478,0.0,0.0,0.0,0.6975867372490899,0.0
2020-04-10 09:00:00,46.1,52.89330009600001,9.473132566961555,16.266432662961563,0.0,0.0,0.0,0.0,0.7501815361926656,0.0
2020-04-10 10:00:00,46.1,63.45745735679999,5.231478081386921,22.588935438186915,0.0,0.0,0.0,0.0,0.8232190941094699,0.0
2020-04-10 11:00:00,46.1,73.43461347840001,3.561037584300278,30.89565106270029,0.0,0.0,0.0,0.0,0.9231150325455342,0.0
2020-04-10 12:00:00,46.1,80.30163962879999,2.753955855767005,23.77885591375232,0.0,0.0,13.176739570814672,0.0,1.0,0.0
2020-04-10 13:00:00,43.6,81.7867505664,2.5959737007135324,0.0,0.0,0.0,40.78272426711353,0.0,1.0,0.0
2020-04-10 14:00:00,43.8,65.80455552,3.14286693790483,0.0,0.0,0.0,25.147422457904824,0.0,1.0,0.0
2020-04-10 15:00:00,39.8,56.9925877248,4.4894024807408055,0.0,0.0,0.0,21.681990205540814,0.0,1.0,0.0
2020-04-10 16:00:00,38.5,31.681064448,6.085302108206472,0.0,0.7336334437935292,0.0,0.0,0.0,0.9974789228735618,0.0
2020-04-10 17:00:00,43.900000000000006,8.513705318400001,6.085302108206472,0.0,29.300992573393533,0.0,0.0,0.0,0.8967882267450616,0.0
2020-04-10 18:00:00,44.5,0.005136768000000001,7.019116174359855,0.0,37.47574705764015,0.0,0.0,0.0,0.7680055908081539,0.0
2020-04-10 19:00:00,42.4,0.0,7.638844220963698,0.0,34.7611557790363,0.0,0.0,0.0,0.6485514472375824,0.0
2020-04-10 20:00:00,37.0,0.0,8.343034688175418,0.0,28.65696531182458,0.0,0.0,0.0,0.5500739032106938,0.0
2020-04-10 21:00:00,21.2,0.0,7.986107078348253,0.0,13.213892921651746,0.0,0.0,0.0,0.5046653364696225,0.0
2020-04-10 22:00:00,8.1,0.0,5.5074193972867285,0.0,2.592580602713271,0.0,0.0,0.0,0.49575612477644976,0.0
2020-04-10 23:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.49262692367933913,0.0
2020-04-11 00:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.497623964920462,0.0
2020-04-11 01:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.5026210061615849,0.0
2020-04-11 02:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.5099413587936629,0.0
2020-04-11 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.5190186815115566,0.0
2020-04-11 04:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.5248044161992852,0.0
2020-04-11 05:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.5184849577260903,0.0
2020-04-11 06:00:00,18.3,3.542621184000001,3.561037584300278,0.0,11.196341231699721,0.0,0.0,0.0,0.48000955830444175,0.0
2020-04-11 07:00:00,42.7,14.773008844799998,4.245476672512223,0.0,23.68151448268778,0.0,0.0,0.0,0.39862978344984457,0.0
2020-04-11 08:00:00,51.5,32.595089817600005,6.387508810156196,0.0,12.517401372243796,0.0,0.0,0.0,0.35561465845931606,0.0
2020-04-11 09:00:00,46.1,55.695098649600006,7.638844220963698,17.233942870563702,0.0,0.0,0.0,0.0,0.411337740407472,0.0
2020-04-11 10:00:00,46.1,83.3587739136,8.709759703910093,45.9685336175101,0.0,0.0,0.0,0.0,0.5599693324374213,0.0
2020-04-11 11:00:00,46.1,83.74387368960001,9.086414779017169,46.73028846861717,0.0,0.0,0.0,0.0,0.7110639318192835,0.0
2020-04-11 12:00:00,46.1,67.90167774719998,9.870045721208141,31.671723468408125,0.0,0.0,0.0,0.0,0.8134691710338031,0.0
2020-04-11 13:00:00,43.6,47.756892672,9.473132566961555,13.63002523896155,0.0,0.0,0.0,0.0,0.8575395859731121,0.0
2020-04-11 14:00:00,43.8,61.7692303872,9.473132566961555,27.442362954161553,0.0,0.0,0.0,0.0,0.9462698928582345,0.0
2020-04-11 15:00:00,39.8,50.6685763584,12.406539244466853,16.617558909824385,0.0,0.0,6.657556693042476,0.0,1.0,0.0
2020-04-11 16:00:00,38.5,30.022811136,15.862107087313243,0.0,0.0,0.0,7.384918223313242,0.0,1.0,0.0
2020-04-11 17:00:00,43.900000000000006,7.7061888,13.851578106630713,0.0,22.342233093369295,0.0,0.0,0.0,0.9232225666894526,0.0
2020-04-11 18:00:00,44.5,0.0051386112000000005,11.498926042439978,0.0,32.99593534636002,0.0,0.0,0.0,0.8098344727157067,0.0
2020-04-11 19:00:00,42.4,0.0,8.709759703910093,0.0,33.690240296089904,0.0,0.0,0.0,0.694060451079659,0.0
2020-04-11 20:00:00,37.0,0.0,11.123283916410104,0.0,25.876716083589898,0.0,0.0,0.0,0.6051370281119961,0.0
2020-04-11 21:00:00,21.2,0.0,12.406539244466853,0.0,8.793460755533147,0.0,0.0,0.0,0.5749189499142877,0.0
2020-04-11 22:00:00,8.1,0.0,12.876937003840098,4.776937003840098,0.0,0.0,0.0,0.0,0.5903643795600374,0.0
2020-04-11 23:00:00,5.4,0.0,15.862107087313243,10.462107087313242,0.0,0.0,0.0,0.0,0.6241918591423502,0.0
2020-04-12 00:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.6722037580404723,0.0
2020-04-12 01:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.7260312821640749,0.0
2020-04-12 02:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.7778794157011041,0.0
2020-04-12 03:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.8240336127211527,0.0
2020-04-12 04:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.860090381932592,0.0
2020-04-12 05:00:00,5.4,0.0,11.947246475155112,6.547246475155111,0.0,0.0,0.0,0.0,0.8812598122022602,0.0
2020-04-12 06:00:00,18.3,4.473398016,10.277286895221824,0.0,3.549315088778176,0.0,0.0,0.0,0.869062853134294,0.0
2020-04-12 07:00:00,42.7,17.6495528448,6.387508810156196,0.0,18.66293834504381,0.0,0.0,0.0,0.8049290443884389,0.0
2020-04-12 08:00:00,51.5,40.772256768000005,2.753955855767005,0.0,7.973787376232991,0.0,0.0,0.0,0.7775277131986348,0.0
2020-04-12 09:00:00,46.1,46.687135334400004,0.7909506556877703,1.3780859900877758,0.0,0.0,0.0,0.0,0.7819835245665853,0.0
2020-04-12 10:00:00,46.1,47.90251008,0.0,1.8025100799999976,0.0,0.0,0.0,0.0,0.7878116404919185,0.0
2020-04-12 11:00:00,46.1,46.84732416000001,0.0,0.7473241600000051,0.0,0.0,0.0,0.0,0.7902279886092519,0.0
2020-04-12 12:00:00,46.1,41.435029094399994,0.0,0.0,4.664970905600008,0.0,0.0,0.0,0.7741971607549564,0.0
2020-04-12 13:00:00,43.6,33.945665587200004,0.0,0.0,9.654334412799997,0.0,0.0,0.0,0.7410207538381179,0.0
2020-04-12 14:00:00,43.8,29.330235648000002,0.6904313646552366,0.0,13.779332987344759,0.0,0.0,0.0,0.6936690940877923,0.0
2020-04-12 15:00:00,39.8,28.755738547200004,0.2616470874611178,0.0,10.782614365338876,0.0,0.0,0.0,0.6566154364749439,0.0
2020-04-12 16:00:00,38.5,15.5421121536,0.0,0.0,22.9578878464,0.0,0.0,0.0,0.5777223510921261,0.0
2020-04-12 17:00:00,43.900000000000006,4.056306278399999,0.0,0.0,39.843693721600005,0.0,0.0,0.0,0.4408024413959062,0.0
2020-04-12 18:00:00,44.5,0.0,0.7909506556877703,0.0,43.70904934431223,0.0,0.0,0.0,0.29059952268692946,0.0
2020-04-12 19:00:00,42.4,0.0,0.8967002833363051,2.86116138523278,26.36446110189647,18.0,0.0,0.0,0.20925108847891932,9.276000000000002
2020-04-12 20:00:00,37.0,0.0,0.7909506556877703,0.0,2.6920667473655198,33.516982596946704,0.0,0.0,0.2,13.077660736251943
2020-04-12 21:00:00,21.2,0.0,0.5045531785785743,0.0,0.0,20.695446821421424,0.0,0.0,0.2,9.93638447124825
2020-04-12 22:00:00,8.1,0.0,1.489053179699198,11.389053179699198,0.0,18.0,0.0,0.0,0.23682460528102742,9.276000000000002
2020-04-12 23:00:00,5.4,0.0,0.8967002833363051,0.0,4.503299716663696,0.0,0.0,0.0,0.22134934852273294,0.0
2020-04-13 00:00:00,2.7,0.0,0.7909506556877703,0.0,1.9090493443122298,0.0,0.0,0.0,0.214789041497605,0.0
2020-04-13 01:00:00,2.7,0.0,1.1244211623409694,0.0,1.5755788376590307,0.0,0.0,0.0,0.20937468123073547,0.0
2020-04-13 02:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.20521335195135126,0.0
2020-04-13 03:00:00,2.7,0.0,1.3560121320579612,18.0,1.343987867942039,18.0,0.0,0.0,0.25879483694124117,9.276000000000002
2020-04-13 04:00:00,2.7,0.0,1.2288457378622342,0.0,1.471154262137766,0.0,0.0,0.0,0.2537393240129327,0.0
2020-04-13 05:00:00,5.4,0.0,1.7732898491777864,0.0,3.626710150822214,0.0,0.0,0.0,0.24127640253244398,0.0
2020-04-13 06:00:00,18.3,5.749350912000001,1.6281015342508398,0.0,10.92254755374916,0.0,0.0,0.0,0.20374187485633002,0.0
2020-04-13 07:00:00,42.7,26.879211648000002,1.3560121320579612,4.624109363249996,1.0888855831920337,18.0,0.0,0.0,0.214951286941175,9.276000000000002
2020-04-13 08:00:00,51.5,47.245279104,1.3560121320579612,0.0,2.8987087639420395,0.0,0.0,0.0,0.20499008843965597,0.0
2020-04-13 09:00:00,46.1,63.2926434816,1.489053179699198,18.681696661299206,0.0,0.0,0.0,0.0,0.26539424097785674,0.0
2020-04-13 10:00:00,46.1,78.664465152,2.4180957819365845,34.98256093393659,0.0,0.0,0.0,0.0,0.3785045213309184,0.0
2020-04-13 11:00:00,46.1,78.84996364800001,2.2470210908594357,34.996984738859446,0.0,0.0,0.0,0.0,0.4916614386532306,0.0
2020-04-13 12:00:00,46.1,80.7831765504,2.082616974017188,36.765793524417184,0.0,0.0,0.0,0.0,0.6105375043821795,0.0
2020-04-13 13:00:00,43.6,87.5569425408,3.561037584300278,47.51798012510027,0.0,0.0,0.0,0.0,0.7641789734533371,0.0
2020-04-13 14:00:00,43.8,69.27826521600001,5.231478081386921,30.709743297386936,0.0,0.0,0.0,0.0,0.8634738101148882,0.0
2020-04-13 15:00:00,39.8,47.6354930688,5.5074193972867285,13.34291246608673,0.0,0.0,0.0,0.0,0.9066158937552353,0.0
2020-04-13 16:00:00,38.5,28.057281638400003,8.343034688175418,0.0,2.099683673424579,0.0,0.0,0.0,0.8994004859427798,0.0
2020-04-13 17:00:00,43.900000000000006,7.014408191999999,7.348782143543579,0.0,29.536809664456428,0.0,0.0,0.0,0.7978994218037543,0.0
2020-04-13 18:00:00,44.5,0.0,5.791983188404947,0.0,38.70801681159505,0.0,0.0,0.0,0.6648821819013657,0.0
2020-04-13 19:00:00,42.4,0.0,6.085302108206472,0.0,36.31469789179353,0.0,0.0,0.0,0.5400894056409069,0.0
2020-04-13 20:00:00,37.0,0.0,5.231478081386921,0.0,31.76852191861308,0.0,0.0,0.0,0.43091922722642895,0.0
2020-04-13 21:00:00,21.2,0.0,4.00952902267254,0.0,17.190470977327458,0.0,0.0,0.0,0.3718454437991868,0.0
2020-04-13 22:00:00,8.1,0.0,1.9247507779449344,0.0,6.175249222055065,0.0,0.0,0.0,0.35062465609453025,0.0
2020-04-13 23:00:00,5.4,0.0,2.2470210908594357,0.0,3.1529789091405647,0.0,0.0,0.0,0.3397896770253187,0.0
2020-04-14 00:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.34122161345787766,0.0
2020-04-14 01:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.3426535498904366,0.0
2020-04-14 02:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.3447494886710125,0.0
2020-04-14 03:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.34554107423666275,0.0
2020-04-14 04:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.34571553150364276,0.0
2020-04-14 05:00:00,5.4,0.0,3.7814268777568594,0.0,1.618573122243141,0.0,0.0,0.0,0.3401534245543536,0.0
2020-04-14 06:00:00,18.3,4.852371456000001,4.00952902267254,0.0,9.438099521327459,0.0,0.0,0.0,0.3077200928659431,0.0
2020-04-14 07:00:00,42.7,28.826316288000005,4.00952902267254,0.0,9.864154689327457,0.0,0.0,0.0,0.27382265407100337,0.0
2020-04-14 08:00:00,51.5,55.2820743936,4.704932261382919,8.48700665498292,0.0,0.0,0.0,0.0,0.3012639755887815,0.0
2020-04-14 09:00:00,46.1,71.564159232,5.231478081386921,30.695637313386918,0.0,0.0,0.0,0.0,0.4005132029020658,0.0
2020-04-14 10:00:00,46.1,85.11054151679998,7.019116174359855,46.029657691159834,0.0,0.0,0.0,0.0,0.549342429436816,0.0
2020-04-14 11:00:00,46.1,82.73608796159999,12.406539244466853,49.04262720606685,0.0,0.0,0.0,0.0,0.7079135907364321,0.0
2020-04-14 12:00:00,46.1,81.62334028800001,18.735505217637886,54.2588455056379,0.0,0.0,0.0,0.0,0.8833505245379947,0.0
2020-04-14 13:00:00,43.6,74.8205402112,24.613999167880795,36.077157359383094,0.0,0.0,19.757382019697694,0.0,1.0,0.0
2020-04-14 14:00:00,43.8,64.84720435199999,24.613999167880795,0.0,0.0,0.0,45.661203519880786,0.0,1.0,0.0
2020-04-14 15:00:00,39.8,51.0279641856,19.347687873279135,0.0,0.0,0.0,30.57565205887913,0.0,1.0,0.0
2020-04-14 16:00:00,38.5,29.353036032000006,22.5057958553398,0.0,0.0,0.0,13.358831887339804,0.0,1.0,0.0
2020-04-14 17:00:00,43.900000000000006,8.031550463999999,26.84687778693147,0.0,9.021571749068542,0.0,0.0,0.0,0.9689980352265686,0.0
2020-04-14 18:00:00,44.5,0.0,24.613999167880795,0.0,19.886000832119205,0.0,0.0,0.0,0.9006612626076023,0.0
2020-04-14 19:00:00,42.4,0.0,21.261629661723692,0.0,21.138370338276307,0.0,0.0,0.0,0.8280208147097455,0.0
2020-04-14 20:00:00,37.0,0.0,18.735505217637886,0.0,18.264494782362114,0.0,0.0,0.0,0.765256227828776,0.0
2020-04-14 21:00:00,21.2,0.0,17.549040896326396,0.0,3.6509591036736033,0.0,0.0,0.0,0.7527099766134028,0.0
2020-04-14 22:00:00,8.1,0.0,18.735505217637886,10.635505217637887,0.0,0.0,0.0,0.0,0.787098110150432,0.0
2020-04-14 23:00:00,5.4,0.0,18.136000443141942,12.736000443141942,0.0,0.0,0.0,0.0,0.828277844916591,0.0
2020-04-15 00:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.8744320419366396,0.0
2020-04-15 01:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.9362861871107474,0.0
2020-04-15 02:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.9981403322848552,0.0
2020-04-15 03:00:00,2.7,0.0,14.356086756977872,0.575154963446841,0.0,0.0,11.080931793531029,0.0,1.0,0.0
2020-04-15 04:00:00,2.7,0.0,13.851578106630713,0.0,0.0,0.0,11.151578106630712,0.0,1.0,0.0
2020-04-15 05:00:00,5.4,0.0,7.986107078348253,0.0,0.0,0.0,2.5861070783482525,0.0,1.0,0.0
2020-04-15 06:00:00,18.3,1.4116608,1.9247507779449344,0.0,14.963588422055066,0.0,0.0,0.0,0.948578733944828,0.0
2020-04-15 07:00:00,42.7,3.0378295296000006,1.9247507779449344,0.0,37.73741969245507,0.0,0.0,0.0,0.8188968793315803,0.0
2020-04-15 08:00:00,51.5,6.53792256,5.5074193972867285,0.0,39.45465804271327,0.0,0.0,0.0,0.6833138620026686,0.0
2020-04-15 09:00:00,46.1,17.5575209472,15.862107087313243,0.0,12.680371965486756,0.0,0.0,0.0,0.6397387006092433,0.0
2020-04-15 10:00:00,46.1,33.047509248000004,23.897588789819267,10.84509803781927,0.0,0.0,0.0,0.0,0.6748045175981923,0.0
2020-04-15 11:00:00,46.1,48.451940351999994,47.5,49.85194035199999,0.0,0.0,0.0,0.0,0.8359924580696589,0.0
2020-04-15 12:00:00,46.1,72.02751897600001,47.5,50.72398204031167,0.0,0.0,22.703536935688348,0.0,1.0,0.0
2020-04-15 13:00:00,43.6,48.6458413056,38.741934868603906,0.0,0.0,0.0,43.787776174203906,0.0,1.0,0.0
2020-04-15 14:00:00,43.8,30.119240447999996,14.872231011246138,0.0,0.0,0.0,1.191471459246138,0.0,1.0,0.0
2020-04-15 15:00:00,39.8,30.879619199999997,4.00952902267254,0.0,4.9108517773274585,0.0,0.0,0.0,0.9831242206964692,0.0
2020-04-15 16:00:00,38.5,23.83133184,1.1244211623409694,0.0,13.54424699765903,0.0,0.0,0.0,0.9365804165808025,0.0
2020-04-15 17:00:00,43.900000000000006,6.1225721856,0.0,0.0,37.777427814400006,0.0,0.0,0.0,0.8067610770124176,0.0
2020-04-15 18:00:00,44.5,0.0,0.0,0.0,44.5,0.0,0.0,0.0,0.6538401148131049,0.0
2020-04-15 19:00:00,42.4,0.0,0.0,0.0,42.4,0.0,0.0,0.0,0.508135647459153,0.0
2020-04-15 20:00:00,37.0,0.0,0.0,0.0,37.0,0.0,0.0,0.0,0.3809878811361289,0.0
2020-04-15 21:00:00,21.2,0.0,0.0,0.0,21.2,0.0,0.0,0.0,0.30813564745915295,0.0
2020-04-15 22:00:00,8.1,0.0,0.5950097567738039,0.0,7.504990243226196,0.0,0.0,0.0,0.2823453029807124,0.0
2020-04-15 23:00:00,5.4,0.0,1.489053179699198,0.0,3.9109468203008024,0.0,0.0,0.0,0.2689056231858643,0.0
2020-04-16 00:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.2657210522208395,0.0
2020-04-16 01:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.26475230920343945,0.0
2020-04-16 02:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.2661842456359984,0.0
2020-04-16 03:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.2689682671585693,0.0
2020-04-16 04:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.2771533796217204,0.0
2020-04-16 05:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.28135262585267856,0.0
2020-04-16 06:00:00,18.3,4.152184012799999,7.019116174359855,0.0,7.128699812840146,0.0,0.0,0.0,0.25685537563673305,0.0
2020-04-16 07:00:00,42.7,30.544934400000002,6.698735947719023,0.0,5.456329652280978,0.0,0.0,0.0,0.23810510191755443,0.0
2020-04-16 08:00:00,51.5,46.174323456,6.698735947719023,1.3730594037190258,0.0,0.0,0.0,0.0,0.24254466065624594,0.0
2020-04-16 09:00:00,46.1,70.90592256,6.387508810156196,31.193431370156183,0.0,0.0,0.0,0.0,0.3434034220864176,0.0
2020-04-16 10:00:00,46.1,85.509363456,2.9448202780361625,42.35418373403616,0.0,0.0,0.0,0.0,0.4803486161598012,0.0
2020-04-16 11:00:00,46.1,97.7316327936,3.7814268777568594,55.413059671356855,0.0,0.0,0.0,0.0,0.6595175090971883,0.0
2020-04-16 12:00:00,46.1,94.43843527679999,5.231478081386921,53.569913358186916,0.0,0.0,0.0,0.0,0.8327268956219926,0.0
2020-04-16 13:00:00,43.6,72.62658431999999,7.638844220963698,36.66542854096368,0.0,0.0,0.0,0.0,0.9512784479044418,0.0
2020-04-16 14:00:00,43.8,67.54132546559998,9.473132566961555,15.068521266667476,0.0,0.0,18.145936765894064,0.0,1.0,0.0
2020-04-16 15:00:00,39.8,45.757314431999994,11.947246475155112,0.0,0.0,0.0,17.90456090715511,0.0,1.0,0.0
2020-04-16 16:00:00,38.5,30.204117504000006,14.356086756977872,0.0,0.0,0.0,6.060204260977876,0.0,1.0,0.0
2020-04-16 17:00:00,43.900000000000006,7.759729152,13.851578106630713,0.0,22.288692741369292,0.0,0.0,0.0,0.9234065541533701,0.0
2020-04-16 18:00:00,44.5,0.0,7.348782143543579,0.0,37.15121785645642,0.0,0.0,0.0,0.7957391388390869,0.0
2020-04-16 19:00:00,42.4,0.0,6.085302108206472,0.0,36.31469789179353,0.0,0.0,0.0,0.670946362578628,0.0
2020-04-16 20:00:00,37.0,0.0,4.4894024807408055,0.0,32.51059751925919,0.0,0.0,0.0,0.5592260961894212,0.0
2020-04-16 21:00:00,21.2,0.0,4.704932261382919,0.0,16.49506773861708,0.0,0.0,0.0,0.5025420146134175,0.0
2020-04-16 22:00:00,8.1,0.0,2.753955855767005,0.0,5.3460441442329945,0.0,0.0,0.0,0.48417072889440377,0.0
2020-04-16 23:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.47785127042120884,0.0
2020-04-17 00:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.48784868273038484,0.0
2020-04-17 01:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.5038176123781675,0.0
2020-04-17 02:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.5197865420259501,0.0
2020-04-17 03:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.5317094871787884,0.0
2020-04-17 04:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.5446387334097466,0.0
2020-04-17 05:00:00,5.4,0.0,7.019116174359855,1.6191161743598546,0.0,0.0,0.0,0.0,0.5498738757068434,0.0
2020-04-17 06:00:00,18.3,5.256213119999999,7.019116174359855,0.0,6.024670705640148,0.0,0.0,0.0,0.5291705399486298,0.0
2020-04-17 07:00:00,42.7,28.0285479936,9.870045721208141,0.0,4.8014062851918595,0.0,0.0,0.0,0.5126708619926441,0.0
2020-04-17 08:00:00,51.5,52.5905662464,13.851578106630713,14.942144353030713,0.0,0.0,0.0,0.0,0.5609837954007767,0.0
2020-04-17 09:00:00,46.1,72.26099804159999,15.862107087313243,42.02310512891324,0.0,0.0,0.0,0.0,0.6968585019842628,0.0
2020-04-17 10:00:00,46.1,89.5713905664,13.851578106630713,57.32296867303071,0.0,0.0,0.0,0.0,0.8822027673603954,0.0
2020-04-17 11:00:00,46.1,95.06137904639999,9.086414779017169,36.43213380606329,0.0,0.0,21.61566001935386,0.0,1.0,0.0
2020-04-17 12:00:00,46.1,92.7787862016,7.638844220963698,0.0,0.0,0.0,54.31763042256369,0.0,1.0,0.0
2020-04-17 13:00:00,43.6,75.4606849536,8.709759703910093,0.0,0.0,0.0,40.57044465751009,0.0,1.0,0.0
2020-04-17 14:00:00,43.8,69.868023552,9.870045721208141,0.0,0.0,0.0,35.93806927320814,0.0,1.0,0.0
2020-04-17 15:00:00,39.8,52.02315694079999,11.123283916410104,0.0,0.0,0.0,23.346440857210098,0.0,1.0,0.0
2020-04-17 16:00:00,38.5,28.132205184,11.498926042439978,0.0,0.0,0.0,1.131131226439976,0.0,1.0,0.0
2020-04-17 17:00:00,43.900000000000006,6.9660315648,9.086414779017169,0.0,27.84755365618284,0.0,0.0,0.0,0.9043039393258322,0.0
2020-04-17 18:00:00,44.5,0.0,6.387508810156196,0.0,38.1124911898438,0.0,0.0,0.0,0.7733331792232762,0.0
2020-04-17 19:00:00,42.4,0.0,3.7814268777568594,0.0,38.61857312224314,0.0,0.0,0.0,0.640623305950963,0.0
2020-04-17 20:00:00,37.0,0.0,5.5074193972867285,0.0,31.49258060271327,0.0,0.0,0.0,0.5324013794811578,0.0
2020-04-17 21:00:00,21.2,0.0,8.343034688175418,0.0,12.856965311824581,0.0,0.0,0.0,0.48821936810031735,0.0
2020-04-17 22:00:00,8.1,0.0,4.245476672512223,0.0,3.854523327487777,0.0,0.0,0.0,0.47497358346977514,0.0
2020-04-17 23:00:00,5.4,0.0,2.5959737007135324,0.0,2.804026299286468,0.0,0.0,0.0,0.46533775426260515,0.0
2020-04-18 00:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.4616542543803056,0.0
2020-04-18 01:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.455457348137475,0.0
2020-04-18 02:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.4492604418946444,0.0
2020-04-18 03:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.44943489916162443,0.0
2020-04-18 04:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.4544319404027473,0.0
2020-04-18 05:00:00,5.4,0.0,3.7814268777568594,0.0,1.618573122243141,0.0,0.0,0.0,0.44886983345345816,0.0
2020-04-18 06:00:00,18.3,4.8441894912,4.245476672512223,0.0,9.210333836287777,0.0,0.0,0.0,0.41721920171363763,0.0
2020-04-18 07:00:00,42.7,23.541217919999998,7.019116174359855,0.0,12.13966590564015,0.0,0.0,0.0,0.3755021367458021,0.0
2020-04-18 08:00:00,51.5,44.0445019392,7.986107078348253,0.5306090175482581,0.0,0.0,0.0,0.0,0.37721777256920813,0.0
2020-04-18 09:00:00,46.1,53.982351359999996,7.638844220963698,15.521195580963692,0.0,0.0,0.0,0.0,0.42740297161432406,0.0
2020-04-18 10:00:00,46.1,70.36271423999999,4.964026587240615,29.226740827240597,0.0,0.0,0.0,0.0,0.5219027669557353,0.0
2020-04-18 11:00:00,46.1,76.8298180608,7.019116174359855,37.748934235159844,0.0,0.0,0.0,0.0,0.6439576543160855,0.0
2020-04-18 12:00:00,46.1,64.83831552,7.019116174359855,25.757431694359845,0.0,0.0,0.0,0.0,0.7272400167945157,0.0
2020-04-18 13:00:00,43.6,58.09572864,3.7814268777568594,18.277155517756853,0.0,0.0,0.0,0.0,0.7863361529685962,0.0
2020-04-18 14:00:00,43.8,52.91026513919998,4.4894024807408055,13.599667619940789,0.0,0.0,0.0,0.0,0.8303084116064047,0.0
2020-04-18 15:00:00,39.8,46.0384584192,4.00952902267254,10.247987441872539,0.0,0.0,0.0,0.0,0.8634435710017926,0.0
2020-04-18 16:00:00,38.5,28.171321343999995,3.3482284888379024,0.0,6.980450167162104,0.0,0.0,0.0,0.8394557697400672,0.0
2020-04-18 17:00:00,43.900000000000006,7.4260369152,2.4180957819365845,0.0,34.05586730286342,0.0,0.0,0.0,0.7224252979089214,0.0
2020-04-18 18:00:00,44.5,0.0,2.082616974017188,0.0,42.417383025982815,0.0,0.0,0.0,0.5766610950704925,0.0
2020-04-18 19:00:00,42.4,0.0,1.2288457378622342,0.0,41.17115426213776,0.0,0.0,0.0,0.435179465303696,0.0
2020-04-18 20:00:00,37.0,0.0,0.6904313646552366,0.0,36.30956863534476,0.0,0.0,0.0,0.31040431535405766,0.0
2020-04-18 21:00:00,21.2,0.0,0.5045531785785743,0.0,20.695446821421424,0.0,0.0,0.0,0.239285941397283,0.0
2020-04-18 22:00:00,8.1,0.0,0.33800449738713023,0.0,7.761995502612869,0.0,0.0,0.0,0.21261241733332123,0.0
2020-04-18 23:00:00,5.4,0.0,0.1315046920630741,16.40171813605955,3.6702134439964746,18.0,0.0,0.0,0.2530322219732592,9.276000000000002
2020-04-19 00:00:00,2.7,0.0,0.1315046920630741,0.0,2.568495307936926,0.0,0.0,0.0,0.24420577761608764,0.0
2020-04-19 01:00:00,2.7,0.0,0.19973233964030285,0.0,2.500267660359697,0.0,0.0,0.0,0.2356137925289409,0.0
2020-04-19 02:00:00,2.7,0.0,0.33800449738713023,0.0,2.36199550261287,0.0,0.0,0.0,0.227496969495907,0.0
2020-04-19 03:00:00,2.7,0.0,0.41892897660464934,0.0,2.281071023395351,0.0,0.0,0.0,0.21965823745674773,0.0
2020-04-19 04:00:00,2.7,0.0,0.5950097567738039,0.0,2.1049902432261964,0.0,0.0,0.0,0.21242459400923502,0.0
2020-04-19 05:00:00,5.4,0.0,0.7909506556877703,17.00650751237516,3.615556856687389,18.0,0.0,0.0,0.2549877076233463,9.276000000000002
2020-04-19 06:00:00,18.3,3.9492794880000006,1.1244211623409694,0.0,13.22629934965903,0.0,0.0,0.0,0.20953650710905414,0.0
2020-04-19 07:00:00,42.7,32.275137484800005,1.489053179699198,11.839314233233951,2.775123568734751,18.0,0.0,0.0,0.23828044935412312,9.276000000000002
2020-04-19 08:00:00,51.5,48.8458027008,1.3560121320579612,0.0,1.2981851671420372,0.0,0.0,0.0,0.2338193319412639,0.0
2020-04-19 09:00:00,46.1,75.27529497599998,1.2288457378622342,30.404140713862212,0.0,0.0,0.0,0.0,0.3321260535827517,0.0
2020-04-19 10:00:00,46.1,90.870937344,1.3560121320579612,46.12694947605795,0.0,0.0,0.0,0.0,0.4812698568886724,0.0
2020-04-19 11:00:00,46.1,100.384123392,2.082616974017188,56.36674036601719,0.0,0.0,0.0,0.0,0.6635223174054613,0.0
2020-04-19 12:00:00,46.1,99.59834465280001,4.245476672512223,57.74382132531223,0.0,0.0,0.0,0.0,0.8502273396906375,0.0
2020-04-19 13:00:00,43.6,90.12426301440001,8.343034688175418,46.32144133279254,0.0,0.0,8.545856369782896,0.0,1.0,0.0
2020-04-19 14:00:00,43.8,76.09799923199999,11.498926042439978,0.0,0.0,0.0,43.79692527443997,0.0,1.0,0.0
2020-04-19 15:00:00,39.8,55.33745218559999,13.358572406739754,0.0,0.0,0.0,28.896024592339742,0.0,1.0,0.0
2020-04-19 16:00:00,38.5,31.127830271999997,15.400143522900397,0.0,0.0,0.0,8.02797379490039,0.0,1.0,0.0
2020-04-19 17:00:00,43.900000000000006,8.32104,14.872231011246138,0.0,20.706728988753866,0.0,0.0,0.0,0.9288428557087496,0.0
2020-04-19 18:00:00,44.5,0.0,14.356086756977872,0.0,30.143913243022126,0.0,0.0,0.0,0.8252555249767148,0.0
2020-04-19 19:00:00,42.4,0.0,12.876937003840098,0.0,29.5230629961599,0.0,0.0,0.0,0.723801700247643,0.0
2020-04-19 20:00:00,37.0,0.0,8.709759703910093,0.0,28.290240296089905,0.0,0.0,0.0,0.626584379642523,0.0
2020-04-19 21:00:00,21.2,0.0,6.698735947719023,0.0,14.501264052280977,0.0,0.0,0.0,0.5767518571260936,0.0
2020-04-19 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.5659753161887761,0.0
2020-04-19 23:00:00,5.4,0.0,4.704932261382919,0.0,0.6950677386170812,0.0,0.0,0.0,0.5635867672588204,0.0
2020-04-20 00:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.5735841795679963,0.0
2020-04-20 01:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.5942335873534852,0.0
2020-04-20 02:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.6214688720165445,0.0
2020-04-20 03:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.6513683022862128,0.0
2020-04-20 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.6798181631567687,0.0
2020-04-20 05:00:00,5.4,0.0,8.343034688175418,2.943034688175418,0.0,0.0,0.0,0.0,0.6893339753152026,0.0
2020-04-20 06:00:00,18.3,4.2685638911999995,7.348782143543579,0.0,6.6826539652564225,0.0,0.0,0.0,0.6663695286992011,0.0
2020-04-20 07:00:00,42.7,26.1542227968,4.00952902267254,0.0,12.536248180527465,0.0,0.0,0.0,0.6232896380444675,0.0
2020-04-20 08:00:00,51.5,40.08105262080001,3.14286693790483,0.0,8.276080441295164,0.0,0.0,0.0,0.5948494990709445,0.0
2020-04-20 09:00:00,46.1,71.44245504,3.14286693790483,28.485321977904825,0.0,0.0,0.0,0.0,0.6869520401328368,0.0
2020-04-20 10:00:00,46.1,85.7920978944,4.4894024807408055,44.18150037514081,0.0,0.0,0.0,0.0,0.8298055580124588,0.0
2020-04-20 11:00:00,46.1,87.80505407999999,5.5074193972867285,47.212473477286714,0.0,0.0,0.0,0.0,0.9824592222556858,0.0
2020-04-20 12:00:00,46.1,94.6917347328,8.343034688175418,5.424982807519847,0.0,0.0,51.509786613455574,0.0,1.0,0.0
2020-04-20 13:00:00,43.6,87.74802432000001,12.406539244466853,0.0,0.0,0.0,56.55456356446687,0.0,1.0,0.0
2020-04-20 14:00:00,43.8,72.60032793600001,18.136000443141942,0.0,0.0,0.0,46.936328379141955,0.0,1.0,0.0
2020-04-20 15:00:00,39.8,50.1961199616,23.194898570127233,0.0,0.0,0.0,33.59101853172723,0.0,1.0,0.0
2020-04-20 16:00:00,38.5,30.2650822656,24.613999167880795,0.0,0.0,0.0,16.379081433480792,0.0,1.0,0.0
2020-04-20 17:00:00,43.900000000000006,7.3657589759999995,26.84687778693147,0.0,9.687363237068539,0.0,0.0,0.0,0.9667100919688366,0.0
2020-04-20 18:00:00,44.5,0.0,24.613999167880795,0.0,19.886000832119205,0.0,0.0,0.0,0.8983733193498703,0.0
2020-04-20 19:00:00,42.4,0.0,11.123283916410104,0.0,31.276716083589896,0.0,0.0,0.0,0.7908931953512796,0.0
2020-04-20 20:00:00,37.0,0.0,1.0078129010657384,0.0,35.99218709893426,0.0,0.0,0.0,0.6672087036023646,0.0
2020-04-20 21:00:00,21.2,0.0,1.2288457378622342,0.0,19.971154262137766,0.0,0.0,0.0,0.5985793075125441,0.0
2020-04-20 22:00:00,8.1,0.0,11.123283916410104,3.0232839164101044,0.0,0.0,0.0,0.0,0.6083545921756034,0.0
2020-04-20 23:00:00,5.4,0.0,7.638844220963698,2.2388442209636974,0.0,0.0,0.0,0.0,0.615593521823386,0.0
2020-04-21 00:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.6246708445412797,0.0
2020-04-21 01:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.6304565792290083,0.0
2020-04-21 02:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.6258380642188982,0.0
2020-04-21 03:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.6165597137034343,0.0
2020-04-21 04:00:00,2.7,0.0,0.19973233964030285,0.0,2.500267660359697,0.0,0.0,0.0,0.6079677286162876,0.0
2020-04-21 05:00:00,5.4,0.0,0.41892897660464934,0.0,4.9810710233953515,0.0,0.0,0.0,0.5908506460616644,0.0
2020-04-21 06:00:00,18.3,3.7375626239999997,0.5045531785785743,0.0,14.057884197421426,0.0,0.0,0.0,0.5425417656581544,0.0
2020-04-21 07:00:00,42.7,22.52169216,0.0,0.0,20.178307840000002,0.0,0.0,0.0,0.47320050160317156,0.0
2020-04-21 08:00:00,51.5,48.20542433280001,0.0,0.0,3.294575667199993,0.0,0.0,0.0,0.4618789357365049,0.0
2020-04-21 09:00:00,46.1,71.137070208,0.007480921619109749,25.0445511296191,0.0,0.0,0.0,0.0,0.5428563177222734,0.0
