timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-04-21 10:00:00,46.1,83.2333049856,0.1315046920630741,37.264809677663074,0.0,0.0,0.0,0.0,0.663345869013384,0.0
2020-04-21 11:00:00,46.1,75.9151844352,0.5045531785785743,30.319737613778578,0.0,0.0,0.0,0.0,0.7613796872979347,0.0
2020-04-21 12:00:00,46.1,77.91187967999998,2.4180957819365845,34.22997546193657,0.0,0.0,0.0,0.0,0.8720566079581963,0.0
2020-04-21 13:00:00,43.6,68.0612276736,4.964026587240615,29.42525426084061,0.0,0.0,0.0,0.0,0.9671982634015809,0.0
2020-04-21 14:00:00,43.8,62.5610898432,7.019116174359855,10.14486698920179,0.0,0.0,15.635339028358073,0.0,1.0,0.0
2020-04-21 15:00:00,39.8,32.959539302399996,7.019116174359855,0.0,0.0,0.0,0.17865547675985738,0.0,1.0,0.0
2020-04-21 16:00:00,38.5,23.0172768,9.086414779017169,0.0,6.396308420982834,0.0,0.0,0.0,0.9780195586907806,0.0
2020-04-21 17:00:00,43.900000000000006,6.896102860800001,12.406539244466853,0.0,24.59735789473315,0.0,0.0,0.0,0.8934925556160962,0.0
2020-04-21 18:00:00,44.5,0.0,12.876937003840098,0.0,31.623062996159902,0.0,0.0,0.0,0.7848222360416636,0.0
2020-04-21 19:00:00,42.4,0.0,7.348782143543579,0.0,35.05121785645642,0.0,0.0,0.0,0.6643713155727412,0.0
2020-04-21 20:00:00,37.0,0.0,5.231478081386921,0.0,31.76852191861308,0.0,0.0,0.0,0.5552011371582632,0.0
2020-04-21 21:00:00,21.2,0.0,4.704932261382919,0.0,16.49506773861708,0.0,0.0,0.0,0.49851705558225956,0.0
2020-04-21 22:00:00,8.1,0.0,3.561037584300278,0.0,4.5389624156997215,0.0,0.0,0.0,0.48291924659360075,0.0
2020-04-21 23:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.47516277558983727,0.0
2020-04-22 00:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.48015981683096015,0.0
2020-04-22 01:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.48515685807208303,0.0
2020-04-22 02:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.4886534716434969,0.0
2020-04-22 03:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.4907494104240728,0.0
2020-04-22 04:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.4903919317323667,0.0
2020-04-22 05:00:00,5.4,0.0,1.6281015342508398,0.0,3.7718984657491603,0.0,0.0,0.0,0.4774300813346033,0.0
2020-04-22 06:00:00,18.3,5.124803328,0.8967002833363051,0.0,12.278496388663696,0.0,0.0,0.0,0.4352359356690923,0.0
2020-04-22 07:00:00,42.7,21.931047936,0.2616470874611178,0.0,20.507304976538887,0.0,0.0,0.0,0.3647640972617422,0.0
2020-04-22 08:00:00,51.5,42.443698176000005,0.2616470874611178,0.0,8.794654736538874,0.0,0.0,0.0,0.33454191603652267,0.0
2020-04-22 09:00:00,46.1,58.8260777472,1.1244211623409694,13.850498909540974,0.0,0.0,0.0,0.0,0.37932519584403845,0.0
2020-04-22 10:00:00,46.1,82.2524995584,1.2288457378622342,37.38134529626223,0.0,0.0,0.0,0.0,0.5001915456352863,0.0
2020-04-22 11:00:00,46.1,87.795489024,3.3482284888379024,45.04371751283791,0.0,0.0,0.0,0.0,0.6458328989267956,0.0
2020-04-22 12:00:00,46.1,80.2740669696,7.348782143543579,41.52284911314357,0.0,0.0,0.0,0.0,0.7800901110592932,0.0
2020-04-22 13:00:00,43.6,80.23993274879999,10.277286895221824,46.917219644021806,0.0,0.0,0.0,0.0,0.9317891212416303,0.0
2020-04-22 14:00:00,43.8,56.98249436159998,11.123283916410104,21.096148069598886,0.0,0.0,3.209630208411209,0.0,1.0,0.0
2020-04-22 15:00:00,39.8,42.109877145599995,10.277286895221824,0.0,0.0,0.0,12.587164040821818,0.0,1.0,0.0
2020-04-22 16:00:00,38.5,26.020015257599994,9.086414779017169,0.0,3.393569963382838,0.0,0.0,0.0,0.9883382475485126,0.0
2020-04-22 17:00:00,43.900000000000006,7.444832256,11.123283916410104,0.0,25.331883827589902,0.0,0.0,0.0,0.9012871003746642,0.0
2020-04-22 18:00:00,44.5,0.0,8.709759703910093,0.0,35.790240296089905,0.0,0.0,0.0,0.7782965838932556,0.0
2020-04-22 19:00:00,42.4,0.0,6.387508810156196,0.0,36.0124911898438,0.0,0.0,0.0,0.6545423186360604,0.0
2020-04-22 20:00:00,37.0,0.0,4.704932261382919,0.0,32.29506773861708,0.0,0.0,0.0,0.5435627044140086,0.0
2020-04-22 21:00:00,21.2,0.0,4.964026587240615,0.0,16.235973412759385,0.0,0.0,0.0,0.4877689813461069,0.0
2020-04-22 22:00:00,8.1,0.0,4.704932261382919,0.0,3.3950677386170804,0.0,0.0,0.0,0.47610208190068737,0.0
2020-04-22 23:00:00,5.4,0.0,4.00952902267254,0.0,1.3904709773274604,0.0,0.0,0.0,0.47132383111949333,0.0
2020-04-23 00:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.4804011538373871,0.0
2020-04-23 01:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.4903985661465631,0.0
2020-04-23 02:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.500395978455739,0.0
2020-04-23 03:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.5143611207528359,0.0
2020-04-23 04:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.5262840659056742,0.0
2020-04-23 05:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.522316631790596,0.0
2020-04-23 06:00:00,18.3,9.874386432000001,3.561037584300278,0.0,4.864575983699721,0.0,0.0,0.0,0.5055998758328649,0.0
2020-04-23 07:00:00,42.7,29.588030208,2.9448202780361625,0.0,10.167149513963842,0.0,0.0,0.0,0.4706612177092778,0.0
2020-04-23 08:00:00,51.5,45.915921792,1.3560121320579612,0.0,4.2280660759420385,0.0,0.0,0.0,0.45613178102219176,0.0
2020-04-23 09:00:00,46.1,72.02789867519999,1.0078129010657384,26.935711576265724,0.0,0.0,0.0,0.0,0.5432239151187843,0.0
2020-04-23 10:00:00,46.1,86.7071858688,0.7909506556877703,41.39813652448776,0.0,0.0,0.0,0.0,0.6770778898812948,0.0
2020-04-23 11:00:00,46.1,89.472794112,5.791983188404947,49.16477730040494,0.0,0.0,0.0,0.0,0.8360440031526042,0.0
2020-04-23 12:00:00,46.1,94.42584668159999,8.709759703910093,50.708040262081184,0.0,0.0,6.327566123428902,0.0,1.0,0.0
2020-04-23 13:00:00,43.6,82.05660103680002,8.709759703910093,0.0,0.0,0.0,47.16636074071011,0.0,1.0,0.0
2020-04-23 14:00:00,43.8,69.1042480128,5.5074193972867285,0.0,0.0,0.0,30.811667410086727,0.0,1.0,0.0
2020-04-23 15:00:00,39.8,48.206971699200004,7.019116174359855,0.0,0.0,0.0,15.426087873559865,0.0,1.0,0.0
2020-04-23 16:00:00,38.5,23.059877299199997,3.14286693790483,0.0,12.297255762895173,0.0,0.0,0.0,0.9577413891309444,0.0
2020-04-23 17:00:00,43.900000000000006,5.951038464,0.19973233964030285,0.0,37.74922919635971,0.0,0.0,0.0,0.8280189520300519,0.0
2020-04-23 18:00:00,44.5,0.0,1.7732898491777864,0.0,42.726710150822214,0.0,0.0,0.0,0.6811917693811783,0.0
2020-04-23 19:00:00,42.4,0.0,4.00952902267254,0.0,38.39047097732746,0.0,0.0,0.0,0.5492657522769603,0.0
2020-04-23 20:00:00,37.0,0.0,6.085302108206472,0.0,30.91469789179353,0.0,0.0,0.0,0.44302967704742924,0.0
2020-04-23 21:00:00,21.2,0.0,5.231478081386921,0.0,15.968521918613078,0.0,0.0,0.0,0.3881550312789994,0.0
2020-04-23 22:00:00,8.1,0.0,6.085302108206472,0.0,2.014697891793528,0.0,0.0,0.0,0.3812316708261007,0.0
2020-04-23 23:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.380652557703719,0.0
2020-04-24 00:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.3827484964842949,0.0
2020-04-24 01:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.3855325180068658,0.0
2020-04-24 02:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.3876284567874417,0.0
2020-04-24 03:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.3904124783100126,0.0
2020-04-24 04:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.3912040638756628,0.0
2020-04-24 05:00:00,5.4,0.0,2.9448202780361625,0.0,2.455179721963838,0.0,0.0,0.0,0.382767020157574,0.0
2020-04-24 06:00:00,18.3,5.6782642176,2.9448202780361625,0.0,9.676915504363839,0.0,0.0,0.0,0.34951301498793885,0.0
2020-04-24 07:00:00,42.7,16.712407296000006,2.753955855767005,0.0,23.23363684823299,0.0,0.0,0.0,0.26967233853352995,0.0
2020-04-24 08:00:00,51.5,34.69095221759999,2.5959737007135324,0.0,14.213074081686472,0.0,0.0,0.0,0.22083015955866236,0.0
2020-04-24 09:00:00,46.1,58.67755868160001,2.9448202780361625,15.522378959636171,0.0,0.0,0.0,0.0,0.27101918486148596,0.0
2020-04-24 10:00:00,46.1,61.27396024320001,2.9448202780361625,18.118780521236168,0.0,0.0,0.0,0.0,0.32960324188014956,0.0
2020-04-24 11:00:00,46.1,70.57937940480001,4.4894024807408055,28.968781885540814,0.0,0.0,0.0,0.0,0.4232689699767315,0.0
2020-04-24 12:00:00,46.1,78.2164866816,4.964026587240615,37.08051326884061,0.0,0.0,0.0,0.0,0.5431626295459828,0.0
2020-04-24 13:00:00,43.6,70.1495165952,4.4894024807408055,31.038919075940804,0.0,0.0,0.0,0.0,0.6435218012248581,0.0
2020-04-24 14:00:00,43.8,61.198306790400004,4.964026587240615,22.362333377640624,0.0,0.0,0.0,0.0,0.7158266791458961,0.0
2020-04-24 15:00:00,39.8,44.34361182719999,4.245476672512223,8.789088499712221,0.0,0.0,0.0,0.0,0.7442447319616323,0.0
2020-04-24 16:00:00,38.5,26.074066406400007,3.14286693790483,0.0,9.283066655695162,0.0,0.0,0.0,0.712344159261649,0.0
2020-04-24 17:00:00,43.900000000000006,6.5350499328,2.082616974017188,0.0,35.282333093182814,0.0,0.0,0.0,0.5910990283572406,0.0
2020-04-24 18:00:00,44.5,0.0,1.6281015342508398,0.0,42.87189846574916,0.0,0.0,0.0,0.44377291679109226,0.0
2020-04-24 19:00:00,42.4,0.0,2.2470210908594357,0.0,40.152978909140565,0.0,0.0,0.0,0.30579017139885667,0.0
2020-04-24 20:00:00,37.0,0.0,1.9247507779449344,13.70969065501222,30.784939877067284,18.0,0.0,0.0,0.2443279997845395,9.276000000000002
2020-04-24 21:00:00,21.2,0.0,3.561037584300278,13.26048552160127,12.899447937300993,18.0,0.0,0.0,0.24287556985317743,9.276000000000002
2020-04-24 22:00:00,8.1,0.0,4.245476672512223,0.0,3.854523327487777,0.0,0.0,0.0,0.22962978522263525,0.0
2020-04-24 23:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.24934964609319116,0.0
2020-04-25 00:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.3112037912672989,0.0
2020-04-25 01:00:00,2.7,0.0,26.088511012972006,23.388511012972007,0.0,0.0,0.0,0.0,0.38682664354257507,0.0
2020-04-25 02:00:00,2.7,0.0,20.610617441857148,17.91061744185715,0.0,0.0,0.0,0.0,0.44473763993791315,0.0
2020-04-25 03:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.47463707020758134,0.0
2020-04-25 04:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.48756631643853954,0.0
2020-04-25 05:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.48359888232346127,0.0
2020-04-25 06:00:00,18.3,9.6656629248,6.085302108206472,0.0,2.5490349669935295,0.0,0.0,0.0,0.47483931199015017,0.0
2020-04-25 07:00:00,42.7,27.680223974399997,10.694988742467519,0.0,4.324787283132487,0.0,0.0,0.0,0.4599775000206227,0.0
2020-04-25 08:00:00,51.5,44.898691737600004,11.947246475155112,5.345938212755115,0.0,0.0,0.0,0.0,0.47726270024186424,0.0
2020-04-25 09:00:00,46.1,50.727987763200005,12.406539244466853,17.03452700766686,0.0,0.0,0.0,0.0,0.5323410042333204,0.0
2020-04-25 10:00:00,46.1,40.2594285312,2.5959737007135324,0.0,3.2445977680864715,0.0,0.0,0.0,0.5211911837244322,0.0
2020-04-25 11:00:00,46.1,36.083895091200006,1.9247507779449344,0.0,8.09135413085506,0.0,0.0,0.0,0.49338584306857286,0.0
2020-04-25 12:00:00,46.1,50.3440353792,5.231478081386921,9.475513460586917,0.0,0.0,0.0,0.0,0.5240233365911372,0.0
2020-04-25 13:00:00,43.6,58.6464473088,7.638844220963698,22.685291529763695,0.0,0.0,0.0,0.0,0.5973724458707065,0.0
2020-04-25 14:00:00,43.8,60.8346464256,9.473132566961555,26.507778992561555,0.0,0.0,0.0,0.0,0.6830809312799888,0.0
2020-04-25 15:00:00,39.8,42.9419227392,12.406539244466853,15.548461983666854,0.0,0.0,0.0,0.0,0.7333542916938449,0.0
2020-04-25 16:00:00,38.5,24.319641599999997,13.851578106630713,0.0,0.3287802933692916,0.0,0.0,0.0,0.7322244625070089,0.0
2020-04-25 17:00:00,43.900000000000006,5.5803914496,12.406539244466853,0.0,25.913069305933153,0.0,0.0,0.0,0.6431761143766545,0.0
2020-04-25 18:00:00,44.5,0.0,13.851578106630713,0.0,30.64842189336929,0.0,0.0,0.0,0.5378550769423958,0.0
2020-04-25 19:00:00,42.4,0.0,12.406539244466853,0.0,29.993460755533146,0.0,0.0,0.0,0.4347847650677114,0.0
2020-04-25 20:00:00,37.0,0.0,11.498926042439978,0.0,25.501073957560024,0.0,0.0,0.0,0.3471522085125223,0.0
2020-04-25 21:00:00,21.2,0.0,11.947246475155112,0.0,9.252753524844888,0.0,0.0,0.0,0.31535580464707597,0.0
2020-04-25 22:00:00,8.1,0.0,11.947246475155112,3.847246475155112,0.0,0.0,0.0,0.0,0.32779523491674417,0.0
2020-04-25 23:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.3475150957873001,0.0
2020-04-26 00:00:00,2.7,0.0,0.5045531785785743,0.0,2.195446821421426,0.0,0.0,0.0,0.33997060499203746,0.0
2020-04-26 01:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.3306922544765735,0.0
2020-04-26 02:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.3214139039611096,0.0
2020-04-26 03:00:00,2.7,0.0,0.007480921619109749,0.0,2.6925190783808906,0.0,0.0,0.0,0.3121612610800756,0.0
2020-04-26 04:00:00,2.7,0.0,1.1244211623409694,0.0,1.5755788376590307,0.0,0.0,0.0,0.30674690081320605,0.0
2020-04-26 05:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.3061677876908243,0.0
2020-04-26 06:00:00,18.3,3.3691104000000003,10.277286895221824,0.0,4.6536027047781765,0.0,0.0,0.0,0.29017602581873436,0.0
2020-04-26 07:00:00,42.7,10.942788096000001,6.387508810156196,0.0,25.369703093843807,0.0,0.0,0.0,0.20299491553061133,0.0
2020-04-26 08:00:00,51.5,21.8711446272,1.9247507779449344,0.0,0.8715204194078939,26.832584175447174,0.0,0.0,0.2,11.439983122984557
2020-04-26 09:00:00,46.1,42.05131430399999,1.9247507779449344,15.876065081944922,0.0,18.0,0.0,0.0,0.2513326104316219,9.276000000000002
2020-04-26 10:00:00,46.1,49.727252736000004,3.14286693790483,6.77011967390483,0.0,0.0,0.0,0.0,0.2732226640439142,0.0
2020-04-26 11:00:00,46.1,71.25631349759999,4.4894024807408055,29.645715978340796,0.0,0.0,0.0,0.0,0.3690771457072161,0.0
2020-04-26 12:00:00,46.1,68.65792128,5.5074193972867285,28.06534067728672,0.0,0.0,0.0,0.0,0.45982174723044317,0.0
2020-04-26 13:00:00,43.6,82.42397429760001,6.085302108206472,44.90927640580649,0.0,0.0,0.0,0.0,0.6050284076092175,0.0
2020-04-26 14:00:00,43.8,69.61502661120001,7.348782143543579,33.163808754743584,0.0,0.0,0.0,0.0,0.7122580559162217,0.0
2020-04-26 15:00:00,39.8,45.2608128,8.709759703910093,14.170572503910094,0.0,0.0,0.0,0.0,0.758076240345531,0.0
2020-04-26 16:00:00,38.5,25.842566246400004,8.343034688175418,0.0,4.314399065424581,0.0,0.0,0.0,0.7432501267186424,0.0
2020-04-26 17:00:00,43.900000000000006,7.131463372800001,6.698735947719023,0.0,30.06980067948098,0.0,0.0,0.0,0.6399174783355462,0.0
2020-04-26 18:00:00,44.5,0.0,7.638844220963698,0.0,36.8611557790363,0.0,0.0,0.0,0.513246839919614,0.0
2020-04-26 19:00:00,42.4,0.0,5.5074193972867285,0.0,36.89258060271327,0.0,0.0,0.0,0.3864682124188811,0.0
2020-04-26 20:00:00,37.0,0.0,8.709759703910093,0.0,28.290240296089905,0.0,0.0,0.0,0.2892508918137611,0.0
2020-04-26 21:00:00,21.2,0.0,9.870045721208141,0.0,11.329954278791858,0.0,0.0,0.0,0.2503163410275348,0.0
2020-04-26 22:00:00,8.1,0.0,7.638844220963698,0.0,0.4611557790363019,0.0,0.0,0.0,0.24873161326452345,0.0
2020-04-26 23:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.26845147413507936,0.0
2020-04-27 00:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.2891008819205682,0.0
2020-04-27 01:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.30413194418469247,0.0
2020-04-27 02:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.3170611904156506,0.0
2020-04-27 03:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.3531179596270899,0.0
2020-04-27 04:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.40302769439324887,0.0
2020-04-27 05:00:00,5.4,0.0,15.400143522900397,10.000143522900396,0.0,0.0,0.0,0.0,0.43536149178396016,0.0
2020-04-27 06:00:00,18.3,10.089969868800003,11.498926042439978,3.2888959112399796,0.0,0.0,0.0,0.0,0.4459955885636361,0.0
2020-04-27 07:00:00,42.7,29.8763329536,7.638844220963698,0.0,5.1848228254363065,0.0,0.0,0.0,0.42817832799512645,0.0
2020-04-27 08:00:00,51.5,51.8003306496,5.791983188404947,6.092313838004948,0.0,0.0,0.0,0.0,0.4478768094046758,0.0
2020-04-27 09:00:00,46.1,75.1513946112,7.348782143543579,36.400176754743576,0.0,0.0,0.0,0.0,0.5655707142450134,0.0
2020-04-27 10:00:00,46.1,85.17553966079998,7.348782143543579,46.424321804343556,0.0,0.0,0.0,0.0,0.7156760214123908,0.0
2020-04-27 11:00:00,46.1,84.33414144,8.709759703910093,46.94390114391009,0.0,0.0,0.0,0.0,0.8674613017777001,0.0
2020-04-27 12:00:00,46.1,95.4143797248,11.498926042439978,40.99134996565977,0.0,0.0,19.821955801580202,0.0,1.0,0.0
2020-04-27 13:00:00,43.6,84.0178003968,10.277286895221824,0.0,0.0,0.0,50.69508729202182,0.0,1.0,0.0
2020-04-27 14:00:00,43.8,70.956787968,8.709759703910093,0.0,0.0,0.0,35.8665476719101,0.0,1.0,0.0
2020-04-27 15:00:00,39.8,44.8895897856,7.986107078348253,0.0,0.0,0.0,13.07569686394826,0.0,1.0,0.0
2020-04-27 16:00:00,38.5,27.661779763200002,6.085302108206472,0.0,4.752918128593528,0.0,0.0,0.0,0.9836669480117061,0.0
2020-04-27 17:00:00,43.900000000000006,7.155348480000001,4.964026587240615,0.0,31.78062493275939,0.0,0.0,0.0,0.8744551784833233,0.0
2020-04-27 18:00:00,44.5,0.0,4.00952902267254,0.0,40.49047097732746,0.0,0.0,0.0,0.7353126665337444,0.0
2020-04-27 19:00:00,42.4,0.0,4.00952902267254,0.0,38.39047097732746,0.0,0.0,0.0,0.6033866494295264,0.0
2020-04-27 20:00:00,37.0,0.0,4.00952902267254,0.0,32.99047097732746,0.0,0.0,0.0,0.4900173333562361,0.0
2020-04-27 21:00:00,21.2,0.0,3.3482284888379024,0.0,17.8517715111621,0.0,0.0,0.0,0.4286710395034454,0.0
2020-04-27 22:00:00,8.1,0.0,1.489053179699198,0.0,6.610946820300802,0.0,0.0,0.0,0.4059530091931333,0.0
2020-04-27 23:00:00,5.4,0.0,2.2470210908594357,0.0,3.1529789091405647,0.0,0.0,0.0,0.39511803012392177,0.0
2020-04-28 00:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.392453943450193,0.0
2020-04-28 01:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.38625703720736243,0.0
2020-04-28 02:00:00,2.7,0.0,0.5045531785785743,0.0,2.195446821421426,0.0,0.0,0.0,0.3787125464120998,0.0
2020-04-28 03:00:00,2.7,0.0,0.2616470874611178,0.0,2.4383529125388823,0.0,0.0,0.0,0.370333326781382,0.0
2020-04-28 04:00:00,2.7,0.0,0.19973233964030285,0.0,2.500267660359697,0.0,0.0,0.0,0.3617413416942353,0.0
2020-04-28 05:00:00,5.4,0.0,0.41892897660464934,0.0,4.9810710233953515,0.0,0.0,0.0,0.3446242591396121,0.0
2020-04-28 06:00:00,18.3,10.5681708288,0.5950097567738039,0.0,7.136819414426197,0.0,0.0,0.0,0.32009910651271795,0.0
2020-04-28 07:00:00,42.7,25.974226944000005,1.0078129010657384,0.0,15.71796015493426,0.0,0.0,0.0,0.2660854977328751,0.0
2020-04-28 08:00:00,51.5,49.74724730880001,1.489053179699198,0.0,0.2636995115007892,0.0,0.0,0.0,0.26517931384455623,0.0
2020-04-28 09:00:00,46.1,64.69740288,2.753955855767005,21.351358735767,0.0,0.0,0.0,0.0,0.3342153737568695,0.0
2020-04-28 10:00:00,46.1,89.2646848512,4.00952902267254,47.17421387387254,0.0,0.0,0.0,0.0,0.48674533194905734,0.0
2020-04-28 11:00:00,46.1,89.5459617792,5.791983188404947,49.23794496760494,0.0,0.0,0.0,0.0,0.6459480206776467,0.0
2020-04-28 12:00:00,46.1,95.176705536,7.019116174359855,56.09582171035985,0.0,0.0,0.0,0.0,0.8273245108744769,0.0
2020-04-28 13:00:00,43.6,81.6091803648,7.348782143543579,45.35796250834357,0.0,0.0,0.0,0.0,0.9739819229847878,0.0
2020-04-28 14:00:00,43.8,70.5158258688,7.638844220963698,8.046827942849132,0.0,0.0,26.307842146914567,0.0,1.0,0.0
2020-04-28 15:00:00,39.8,50.5514287872,7.638844220963698,0.0,0.0,0.0,18.390273008163703,0.0,1.0,0.0
2020-04-28 16:00:00,38.5,30.556670976,7.638844220963698,0.0,0.30448480303630276,0.0,0.0,0.0,0.9989536604706656,0.0
2020-04-28 17:00:00,43.900000000000006,8.038457856,4.964026587240615,0.0,30.89751555675939,0.0,0.0,0.0,0.8927766310659941,0.0
2020-04-28 18:00:00,44.5,0.0,3.7814268777568594,0.0,40.71857312224314,0.0,0.0,0.0,0.7528502629483201,0.0
2020-04-28 19:00:00,42.4,0.0,4.964026587240615,0.0,37.43597341275938,0.0,0.0,0.0,0.6242043062034426,0.0
2020-04-28 20:00:00,37.0,0.0,5.791983188404947,0.0,31.20801681159505,0.0,0.0,0.0,0.5169602621773427,0.0
2020-04-28 21:00:00,21.2,0.0,7.019116174359855,0.0,14.180883825640144,0.0,0.0,0.0,0.4682287026390604,0.0
2020-04-28 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.45745216170174297,0.0
2020-04-28 23:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.45432296060463234,0.0
2020-04-29 00:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.4527663320508847,0.0
2020-04-29 01:00:00,2.7,0.0,1.1244211623409694,0.0,1.5755788376590307,0.0,0.0,0.0,0.44735197178401515,0.0
2020-04-29 02:00:00,2.7,0.0,1.0078129010657384,0.0,1.6921870989342618,0.0,0.0,0.0,0.4415368958426603,0.0
2020-04-29 03:00:00,2.7,0.0,1.0078129010657384,0.0,1.6921870989342618,0.0,0.0,0.0,0.4357218199013055,0.0
2020-04-29 04:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.4315604906219213,0.0
2020-04-29 05:00:00,5.4,0.0,2.4180957819365845,0.0,2.981904218063416,0.0,0.0,0.0,0.42131339708905735,0.0
2020-04-29 06:00:00,18.3,10.3408782336,2.753955855767005,0.0,5.205165910632996,0.0,0.0,0.0,0.4034262290112807,0.0
2020-04-29 07:00:00,42.7,32.989866623999994,2.2470210908594357,0.0,7.463112285140575,0.0,0.0,0.0,0.3777797950417255,0.0
2020-04-29 08:00:00,51.5,49.50011105280001,2.753955855767005,0.7540669085670118,0.0,0.0,0.0,0.0,0.3802179447127588,0.0
2020-04-29 09:00:00,46.1,65.40516910080001,4.964026587240615,24.269195688040618,0.0,0.0,0.0,0.0,0.45868834410409015,0.0
2020-04-29 10:00:00,46.1,83.8695499776,7.638844220963698,45.408394198563705,0.0,0.0,0.0,0.0,0.6055088186794462,0.0
2020-04-29 11:00:00,46.1,90.19579392,6.698735947719023,50.79452986771903,0.0,0.0,0.0,0.0,0.7697444652517377,0.0
2020-04-29 12:00:00,46.1,83.7615246336,6.387508810156196,44.049033443756194,0.0,0.0,0.0,0.0,0.9121696733865494,0.0
2020-04-29 13:00:00,43.6,81.64353738239998,5.5074193972867285,27.16401854024245,0.0,0.0,16.38693823944426,0.0,1.0,0.0
2020-04-29 14:00:00,43.8,64.0194153984,5.5074193972867285,0.0,0.0,0.0,25.726834795686727,0.0,1.0,0.0
2020-04-29 15:00:00,39.8,47.16304911360001,7.986107078348253,0.0,0.0,0.0,15.349156191948268,0.0,1.0,0.0
2020-04-29 16:00:00,38.5,27.899569152000005,13.15077268770014,0.0,0.0,0.0,2.5503418397001454,0.0,1.0,0.0
2020-04-29 17:00:00,43.900000000000006,7.4262295296000005,12.406539244466853,0.0,24.067231225933153,0.0,0.0,0.0,0.9172947380552126,0.0
2020-04-29 18:00:00,44.5,0.0,11.689728327711977,0.0,32.810271672288025,0.0,0.0,0.0,0.804544663579996,0.0
2020-04-29 19:00:00,42.4,0.0,11.061445292856565,0.0,31.338554707143434,0.0,0.0,0.0,0.6968520357203966,0.0
2020-04-29 20:00:00,37.0,0.0,10.395557063341315,0.0,26.604442936658685,0.0,0.0,0.0,0.6054278331889233,0.0
2020-04-29 21:00:00,21.2,0.0,9.755593884455834,0.0,11.444406115544165,0.0,0.0,0.0,0.5660999771217613,0.0
2020-04-29 22:00:00,8.1,0.0,9.141040998877148,1.0410409988771487,0.0,0.0,0.0,0.0,0.5694660096847974,0.0
2020-04-29 23:00:00,5.4,0.0,8.551383649282275,3.151383649282275,0.0,0.0,0.0,0.0,0.5796554834841434,0.0
2020-04-30 00:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.5967472297041361,0.0
2020-04-30 01:00:00,2.7,0.0,7.444696528752103,4.744696528752103,0.0,0.0,0.0,0.0,0.6120884151471012,0.0
2020-04-30 02:00:00,2.7,0.0,6.926637243170845,4.2266372431708445,0.0,0.0,0.0,0.0,0.6257545422333536,0.0
2020-04-30 03:00:00,2.7,0.0,6.4314144642815165,3.7314144642815164,0.0,0.0,0.0,0.0,0.6378194490011971,0.0
2020-04-30 04:00:00,2.7,0.0,5.958513434761136,3.258513434761136,0.0,0.0,0.0,0.0,0.6483553091069248,0.0
2020-04-30 05:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.6487026318248186,0.0
2020-04-30 06:00:00,18.3,10.448072755200002,5.0776175945353295,0.0,2.7743096502646694,0.0,0.0,0.0,0.639168921686452,0.0
2020-04-30 07:00:00,42.7,29.9937468672,4.6685932691839565,0.0,8.03765986361605,0.0,0.0,0.0,0.6115480974128573,0.0
2020-04-30 08:00:00,51.5,49.80456391679999,4.245476672512223,2.5500405893122178,0.0,0.0,0.0,0.0,0.6197932286516334,0.0
2020-04-30 09:00:00,46.1,70.73240739840001,7.019116174359855,31.651523572759864,0.0,0.0,0.0,0.0,0.7221331548702237,0.0
2020-04-30 10:00:00,46.1,76.40407526399999,7.019116174359855,37.323191438359835,0.0,0.0,0.0,0.0,0.8428114738542538,0.0
2020-04-30 11:00:00,46.1,82.9185643008,8.709759703910093,45.52832400471009,0.0,0.0,0.0,0.0,0.9900197214694831,0.0
2020-04-30 12:00:00,46.1,89.58933504000001,11.123283916410104,3.086684081603153,0.0,0.0,51.52593487480696,0.0,1.0,0.0
2020-04-30 13:00:00,43.6,83.14717132800001,12.406539244466853,0.0,0.0,0.0,51.95371057246687,0.0,1.0,0.0
2020-04-30 14:00:00,43.8,62.172960767999996,12.406539244466853,0.0,0.0,0.0,30.779500012466855,0.0,1.0,0.0
2020-04-30 15:00:00,39.8,45.8217266688,9.473132566961555,0.0,0.0,0.0,15.494859235761552,0.0,1.0,0.0
2020-04-30 16:00:00,38.5,23.602772044800005,10.277286895221824,0.0,4.619941059978174,0.0,0.0,0.0,0.9841239138832365,0.0
2020-04-30 17:00:00,43.900000000000006,6.409310515200001,12.406539244466853,0.0,25.08415024033315,0.0,0.0,0.0,0.8979240848786552,0.0
2020-04-30 18:00:00,44.5,0.0,11.947246475155112,0.0,32.55275352484489,0.0,0.0,0.0,0.786058952490872,0.0
2020-04-30 19:00:00,42.4,0.0,13.358572406739754,0.0,29.041427593260245,0.0,0.0,0.0,0.6862602322391186,0.0
2020-04-30 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.6067123906811485,0.0
2020-04-30 21:00:00,21.2,0.0,15.862107087313243,0.0,5.3378929126867565,0.0,0.0,0.0,0.5883691160671046,0.0
2020-04-30 22:00:00,8.1,0.0,14.356086756977872,6.256086756977872,0.0,0.0,0.0,0.0,0.6085971299146664,0.0
2020-04-30 23:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.6359238991261057,0.0
2020-05-01 00:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.6658233293957739,0.0
2020-05-01 01:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6890064772276803,0.0
2020-05-01 02:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.7121896250595866,0.0
2020-05-01 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.7353727728914929,0.0
2020-05-01 04:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.7493379151885898,0.0
2020-05-01 05:00:00,5.4,0.0,5.791983188404947,0.3919831884049465,0.0,0.0,0.0,0.0,0.7506053274977659,0.0
2020-05-01 06:00:00,18.3,9.9461210112,4.964026587240615,0.0,3.3898524015593843,0.0,0.0,0.0,0.7389563501728196,0.0
2020-05-01 07:00:00,42.7,32.546562048,4.964026587240615,0.0,5.189411364759387,0.0,0.0,0.0,0.721123321427942,0.0
2020-05-01 08:00:00,51.5,50.28490368,6.387508810156196,5.172412490156198,0.0,0.0,0.0,0.0,0.7378474551461137,0.0
2020-05-01 09:00:00,46.1,66.0946752,8.343034688175418,28.337709888175418,0.0,0.0,0.0,0.0,0.8294727171178808,0.0
2020-05-01 10:00:00,46.1,87.91220551680001,11.947246475155112,52.74039676766572,0.0,0.0,1.0190552242894029,0.0,1.0,0.0
2020-05-01 11:00:00,46.1,80.87063086079999,13.358572406739754,0.0,0.0,0.0,48.129203267539744,0.0,1.0,0.0
2020-05-01 12:00:00,46.1,81.4577642496,17.549040896326396,0.0,0.0,0.0,52.90680514592639,0.0,1.0,0.0
2020-05-01 13:00:00,43.6,80.4769380864,24.613999167880795,0.0,0.0,0.0,61.49093725428079,0.0,1.0,0.0
2020-05-01 14:00:00,43.8,66.3304896,36.82712993023297,0.0,0.0,0.0,59.35761953023298,0.0,1.0,0.0
2020-05-01 15:00:00,39.8,43.93208678399999,47.5,0.0,0.0,0.0,51.632086783999995,0.0,1.0,0.0
2020-05-01 16:00:00,38.5,18.968519347199997,35.10572607324571,0.0,0.0,0.0,15.574245420445706,0.0,1.0,0.0
2020-05-01 17:00:00,43.900000000000006,5.4740109312,35.10572607324571,0.0,3.3202629955542946,0.0,0.0,0.0,0.9885901615273048,0.0
2020-05-01 18:00:00,44.5,0.0,26.84687778693147,0.0,17.65312221306853,0.0,0.0,0.0,0.9279265113105745,0.0
2020-05-01 19:00:00,42.4,0.0,23.194898570127233,0.0,19.205101429872766,0.0,0.0,0.0,0.8619295991804274,0.0
2020-05-01 20:00:00,37.0,0.0,24.613999167880795,0.0,12.386000832119205,0.0,0.0,0.0,0.8193660224377498,0.0
2020-05-01 21:00:00,21.2,0.0,29.906682138893736,8.706682138893736,0.0,0.0,0.0,0.0,0.8475176280201729,0.0
2020-05-01 22:00:00,8.1,0.0,25.344262357776753,17.244262357776755,0.0,0.0,0.0,0.0,0.9032740763103178,0.0
2020-05-01 23:00:00,5.4,0.0,23.897588789819267,18.497588789819268,0.0,0.0,0.0,0.0,0.9630829467307334,0.0
2020-05-02 00:00:00,2.7,0.0,18.735505217637886,11.417645341010301,0.0,0.0,4.617859876627586,0.0,1.0,0.0
2020-05-02 01:00:00,2.7,0.0,15.862107087313243,0.0,0.0,0.0,13.162107087313242,0.0,1.0,0.0
2020-05-02 02:00:00,2.7,0.0,17.549040896326396,0.0,0.0,0.0,14.849040896326397,0.0,1.0,0.0
2020-05-02 03:00:00,2.7,0.0,16.97449392372638,0.0,0.0,0.0,14.274493923726382,0.0,1.0,0.0
2020-05-02 04:00:00,2.7,0.0,14.872231011246138,0.0,0.0,0.0,12.172231011246136,0.0,1.0,0.0
2020-05-02 05:00:00,5.4,0.0,13.358572406739754,0.0,0.0,0.0,7.958572406739753,0.0,1.0,0.0
2020-05-02 06:00:00,18.3,9.934271539200001,13.358572406739754,0.0,0.0,0.0,4.992843945939754,0.0,1.0,0.0
2020-05-02 07:00:00,42.7,26.180050175999998,21.8301479919921,0.0,0.0,0.0,5.310198167992098,0.0,1.0,0.0
2020-05-02 08:00:00,51.5,42.8947352064,22.5057958553398,0.0,0.0,0.0,13.900531061739798,0.0,1.0,0.0
2020-05-02 09:00:00,46.1,68.770831104,22.5057958553398,0.0,0.0,0.0,45.17662695933979,0.0,1.0,0.0
2020-05-02 10:00:00,46.1,81.2528059392,16.412226871876957,0.0,0.0,0.0,51.565032811076954,0.0,1.0,0.0
2020-05-02 11:00:00,46.1,86.94084326400001,16.97449392372638,0.0,0.0,0.0,57.81533718772639,0.0,1.0,0.0
2020-05-02 12:00:00,46.1,78.41588428800002,16.412226871876957,0.0,0.0,0.0,48.72811115987697,0.0,1.0,0.0
2020-05-02 13:00:00,43.6,82.65878691840001,21.8301479919921,0.0,0.0,0.0,60.888934910392116,0.0,1.0,0.0
2020-05-02 14:00:00,43.8,63.7787533824,26.088511012972006,0.0,0.0,0.0,46.06726439537201,0.0,1.0,0.0
2020-05-02 15:00:00,39.8,40.5798893568,30.73550956042288,0.0,0.0,0.0,31.515398917222882,0.0,1.0,0.0
2020-05-02 16:00:00,38.5,18.457550438400002,30.73550956042288,0.0,0.0,0.0,10.693059998822882,0.0,1.0,0.0
2020-05-02 17:00:00,43.900000000000006,4.6489135104,25.344262357776753,0.0,13.906824131823253,0.0,0.0,0.0,0.9522102263511228,0.0
2020-05-02 18:00:00,44.5,0.0,15.862107087313243,0.0,28.63789291268676,0.0,0.0,0.0,0.8537982232147422,0.0
2020-05-02 19:00:00,42.4,0.0,18.735505217637886,0.0,23.664494782362112,0.0,0.0,0.0,0.7724769353028449,0.0
2020-05-02 20:00:00,37.0,0.0,19.347687873279135,0.0,17.652312126720865,0.0,0.0,0.0,0.7118160688879965,0.0
2020-05-02 21:00:00,21.2,0.0,13.851578106630713,0.0,7.348421893369286,0.0,0.0,0.0,0.6865637599760746,0.0
2020-05-02 22:00:00,8.1,0.0,18.735505217637886,10.635505217637887,0.0,0.0,0.0,0.0,0.7209518935131037,0.0
2020-05-02 23:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.7394571781761631,0.0
2020-05-03 00:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.7513801233290014,0.0
2020-05-03 01:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.7653452656260983,0.0
2020-05-03 02:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.7793104079231952,0.0
2020-05-03 03:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.782807021494609,0.0
2020-05-03 04:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.7855910430171799,0.0
2020-05-03 05:00:00,5.4,0.0,3.7814268777568594,0.0,1.618573122243141,0.0,0.0,0.0,0.7800289360678907,0.0
2020-05-03 06:00:00,18.3,3.7218790656000005,3.561037584300278,0.0,11.017083350099721,0.0,0.0,0.0,0.7421695431122215,0.0
2020-05-03 07:00:00,42.7,19.5984202752,2.9448202780361625,0.0,20.156759446763843,0.0,0.0,0.0,0.6729023285185313,0.0
2020-05-03 08:00:00,51.5,32.54456355840001,1.9247507779449344,0.0,17.030685663655056,0.0,0.0,0.0,0.6143776355162802,0.0
2020-05-03 09:00:00,46.1,61.8701029632,1.489053179699198,17.259156142899194,0.0,0.0,0.0,0.0,0.670182240378321,0.0
2020-05-03 10:00:00,46.1,72.10383022080002,4.4894024807408055,30.493232701540826,0.0,0.0,0.0,0.0,0.768777026113303,0.0
2020-05-03 11:00:00,46.1,74.2262976,7.638844220963698,35.765141820963684,0.0,0.0,0.0,0.0,0.884417651334419,0.0
2020-05-03 12:00:00,46.1,82.51499520000002,10.277286895221824,35.747118143994136,0.0,0.0,10.945163951227698,0.0,1.0,0.0
2020-05-03 13:00:00,43.6,86.1167075328,10.694988742467519,0.0,0.0,0.0,53.21169627526752,0.0,1.0,0.0
2020-05-03 14:00:00,43.8,67.54217610239999,11.947246475155112,0.0,0.0,0.0,35.689422577555106,0.0,1.0,0.0
2020-05-03 15:00:00,39.8,46.6658205696,13.851578106630713,0.0,0.0,0.0,20.717398676230715,0.0,1.0,0.0
2020-05-03 16:00:00,38.5,29.8452999168,16.412226871876957,0.0,0.0,0.0,7.757526788676955,0.0,1.0,0.0
2020-05-03 17:00:00,43.900000000000006,6.0967323648,15.862107087313243,0.0,21.941160547886764,0.0,0.0,0.0,0.9246008228594956,0.0
2020-05-03 18:00:00,44.5,0.0,12.876937003840098,0.0,31.623062996159902,0.0,0.0,0.0,0.815930503285063,0.0
2020-05-03 19:00:00,42.4,0.0,11.123283916410104,0.0,31.276716083589896,0.0,0.0,0.0,0.7084503792864723,0.0
2020-05-03 20:00:00,37.0,0.0,12.406539244466853,0.0,24.593460755533147,0.0,0.0,0.0,0.6239367684427157,0.0
2020-05-03 21:00:00,21.2,0.0,12.876937003840098,0.0,8.323062996159901,0.0,0.0,0.0,0.5953351773906198,0.0
2020-05-03 22:00:00,8.1,0.0,14.872231011246138,6.772231011246138,0.0,0.0,0.0,0.0,0.6172320576603156,0.0
2020-05-03 23:00:00,5.4,0.0,14.356086756977872,8.956086756977871,0.0,0.0,0.0,0.0,0.6461900715078774,0.0
2020-05-04 00:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.6760895017775457,0.0
2020-05-04 01:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.7019399653781907,0.0
2020-05-04 02:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.7303898262487466,0.0
2020-05-04 03:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.7548897205432972,0.0
2020-05-04 04:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.7699207828074214,0.0
2020-05-04 05:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.7731137279602598,0.0
2020-05-04 06:00:00,18.3,10.183926528,5.791983188404947,0.0,2.324090283595053,0.0,0.0,0.0,0.7651271634118232,0.0
2020-05-04 07:00:00,42.7,32.37626787840001,3.7814268777568594,0.0,6.542305243843138,0.0,0.0,0.0,0.7426450148075512,0.0
2020-05-04 08:00:00,51.5,54.7253489664,3.7814268777568594,7.006775844156856,0.0,0.0,0.0,0.0,0.7653002567036583,0.0
2020-05-04 09:00:00,46.1,75.19829875200001,3.561037584300278,32.65933633630029,0.0,0.0,0.0,0.0,0.8708987775243626,0.0
2020-05-04 10:00:00,46.1,85.97626260479998,2.9448202780361625,39.92821313679507,0.0,0.0,2.8928697460410717,0.0,1.0,0.0
2020-05-04 11:00:00,46.1,93.89060467200001,2.082616974017188,0.0,0.0,0.0,49.87322164601719,0.0,1.0,0.0
2020-05-04 12:00:00,46.1,97.064021376,3.3482284888379024,0.0,0.0,0.0,54.3122498648379,0.0,1.0,0.0
2020-05-04 13:00:00,43.6,88.55457984,2.9448202780361625,0.0,0.0,0.0,47.89940011803616,0.0,1.0,0.0
2020-05-04 14:00:00,43.8,73.68812144640002,5.231478081386921,0.0,0.0,0.0,35.119599527786946,0.0,1.0,0.0
2020-05-04 15:00:00,39.8,53.35578501119999,7.348782143543579,0.0,0.0,0.0,20.904567154743575,0.0,1.0,0.0
2020-05-04 16:00:00,38.5,30.110717951999995,9.086414779017169,0.0,0.0,0.0,0.6971327310171631,0.0,1.0,0.0
2020-05-04 17:00:00,43.900000000000006,7.253008588799999,7.638844220963698,0.0,29.008147190236308,0.0,0.0,0.0,0.9003156453943769,0.0
2020-05-04 18:00:00,44.5,0.0,7.986107078348253,0.0,36.513892921651745,0.0,0.0,0.0,0.7748383501309688,0.0
2020-05-04 19:00:00,42.4,0.0,6.698735947719023,0.0,35.701264052280976,0.0,0.0,0.0,0.6521535939375633,0.0
2020-05-04 20:00:00,37.0,0.0,6.387508810156196,0.0,30.612491189843805,0.0,0.0,0.0,0.546956029711296,0.0
2020-05-04 21:00:00,21.2,0.0,7.986107078348253,0.0,13.213892921651746,0.0,0.0,0.0,0.5015474629702247,0.0
2020-05-04 22:00:00,8.1,0.0,9.473132566961555,1.373132566961555,0.0,0.0,0.0,0.0,0.5059872582700671,0.0
2020-05-04 23:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.5244925429331264,0.0
2020-05-05 00:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.5529424038036823,0.0
2020-05-05 01:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.5723739601796582,0.0
2020-05-05 02:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.5853032064106164,0.0
2020-05-05 03:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.5934883188737674,0.0
2020-05-05 04:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.5962723403963383,0.0
2020-05-05 05:00:00,5.4,0.0,1.6281015342508398,0.0,3.7718984657491603,0.0,0.0,0.0,0.5833104899985748,0.0
2020-05-05 06:00:00,18.3,9.5089268736,1.489053179699198,0.0,7.302019946700803,0.0,0.0,0.0,0.5582176379480566,0.0
2020-05-05 07:00:00,42.7,29.337888153600012,3.14286693790483,0.0,10.219244908495163,0.0,0.0,0.0,0.5230999578501351,0.0
2020-05-05 08:00:00,51.5,48.2093793792,4.704932261382919,1.4143116405829232,0.0,0.0,0.0,0.0,0.5276728988213532,0.0
2020-05-05 09:00:00,46.1,62.25446868480001,4.964026587240615,21.118495272040626,0.0,0.0,0.0,0.0,0.5959560335342845,0.0
2020-05-05 10:00:00,46.1,82.424998656,4.00952902267254,40.334527678672536,0.0,0.0,0.0,0.0,0.7263710063619924,0.0
2020-05-05 11:00:00,46.1,85.1049358848,4.4894024807408055,43.494338365540806,0.0,0.0,0.0,0.0,0.8670027004105743,0.0
2020-05-05 12:00:00,46.1,85.57235527679998,7.986107078348253,41.133185440028576,0.0,0.0,6.325276915119659,0.0,1.0,0.0
2020-05-05 13:00:00,43.6,84.3432035328,10.277286895221824,0.0,0.0,0.0,51.02049042802182,0.0,1.0,0.0
2020-05-05 14:00:00,43.8,67.4634811392,11.123283916410104,0.0,0.0,0.0,34.786765055610104,0.0,1.0,0.0
2020-05-05 15:00:00,39.8,47.35694960640001,14.356086756977872,0.0,0.0,0.0,21.913036363377884,0.0,1.0,0.0
2020-05-05 16:00:00,38.5,24.784006118399997,15.400143522900397,0.0,0.0,0.0,1.6841496413003938,0.0,1.0,0.0
2020-05-05 17:00:00,43.900000000000006,7.020880588800001,18.136000443141942,0.0,18.743118968058063,0.0,0.0,0.0,0.9355906564671544,0.0
2020-05-05 18:00:00,44.5,0.0,18.735505217637886,0.0,25.764494782362114,0.0,0.0,0.0,0.8470528737098963,0.0
2020-05-05 19:00:00,42.4,0.0,19.97268106353059,0.0,22.42731893646941,0.0,0.0,0.0,0.7699830491859465,0.0
2020-05-05 20:00:00,37.0,0.0,16.412226871876957,0.0,20.587773128123043,0.0,0.0,0.0,0.6992346879209188,0.0
2020-05-05 21:00:00,21.2,0.0,14.872231011246138,0.0,6.327768988753862,0.0,0.0,0.0,0.6774897773066444,0.0
2020-05-05 22:00:00,8.1,0.0,13.851578106630713,5.7515781066307134,0.0,0.0,0.0,0.0,0.6960865465180837,0.0
2020-05-05 23:00:00,5.4,0.0,12.876937003840098,7.4769370038400975,0.0,0.0,0.0,0.0,0.7202619761638334,0.0
2020-05-06 00:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.7516464530542761,0.0
2020-05-06 01:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.772295860839765,0.0
2020-05-06 02:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.7905416729981989,0.0
2020-05-06 03:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.8163921365988439,0.0
2020-05-06 04:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.8422426001994889,0.0
2020-05-06 05:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.8607478848625483,0.0
2020-05-06 06:00:00,18.3,9.90468864,11.947246475155112,3.5519351151551106,0.0,0.0,0.0,0.0,0.8722324750682164,0.0
2020-05-06 07:00:00,42.7,28.483404134399997,11.947246475155112,0.0,2.2693493904448943,0.0,0.0,0.0,0.8644340235546601,0.0
2020-05-06 08:00:00,51.5,52.4056608,11.498926042439978,12.404586842439976,0.0,0.0,0.0,0.0,0.9045421876785494,0.0
2020-05-06 09:00:00,46.1,60.11726837759999,13.851578106630713,27.86884648423071,0.0,0.0,0.0,0.0,0.994651457977562,0.0
2020-05-06 10:00:00,46.1,75.4469641728,18.136000443141942,1.6541882543622533,0.0,0.0,45.82877636157968,0.0,1.0,0.0
2020-05-06 11:00:00,46.1,90.2242243584,20.610617441857148,0.0,0.0,0.0,64.73484180025713,0.0,1.0,0.0
2020-05-06 12:00:00,46.1,87.08782394880001,19.97268106353059,0.0,0.0,0.0,60.96050501233059,0.0,1.0,0.0
2020-05-06 13:00:00,43.6,78.561017856,19.97268106353059,0.0,0.0,0.0,54.93369891953059,0.0,1.0,0.0
2020-05-06 14:00:00,43.8,41.8464465408,19.97268106353059,0.0,0.0,0.0,18.019127604330592,0.0,1.0,0.0
2020-05-06 15:00:00,39.8,31.3879286016,22.5057958553398,0.0,0.0,0.0,14.093724456939803,0.0,1.0,0.0
2020-05-06 16:00:00,38.5,22.965867648,20.610617441857148,0.0,0.0,0.0,5.076485089857144,0.0,1.0,0.0
2020-05-06 17:00:00,43.900000000000006,5.6289024,18.136000443141942,0.0,20.135097156858063,0.0,0.0,0.0,0.9308072262650926,0.0
2020-05-06 18:00:00,44.5,0.0,14.356086756977872,0.0,30.143913243022126,0.0,0.0,0.0,0.8272198955330579,0.0
2020-05-06 19:00:00,42.4,0.0,8.343034688175418,0.0,34.056965311824584,0.0,0.0,0.0,0.7101856504752414,0.0
2020-05-06 20:00:00,37.0,0.0,7.019116174359855,0.0,29.980883825640145,0.0,0.0,0.0,0.607158558290911,0.0
2020-05-06 21:00:00,21.2,0.0,9.870045721208141,0.0,11.329954278791858,0.0,0.0,0.0,0.5682240075046847,0.0
2020-05-06 22:00:00,8.1,0.0,7.348782143543579,0.0,0.7512178564564209,0.0,0.0,0.0,0.5656425028433224,0.0
2020-05-06 23:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.5775619106288112,0.0
2020-05-07 00:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6034123742294563,0.0
2020-05-07 01:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.6347968511198991,0.0
2020-05-07 02:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.6708536203313384,0.0
2020-05-07 03:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.7022380972217812,0.0
2020-05-07 04:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.7172691594859054,0.0
2020-05-07 05:00:00,5.4,0.0,4.704932261382919,0.0,0.6950677386170812,0.0,0.0,0.0,0.7148806105559498,0.0
2020-05-07 06:00:00,18.3,6.585055488000001,3.7814268777568594,0.0,7.93351763424314,0.0,0.0,0.0,0.6876176633592379,0.0
2020-05-07 07:00:00,42.7,20.6450366976,6.085302108206472,0.0,15.969661194193534,0.0,0.0,0.0,0.6327391025544491,0.0
2020-05-07 08:00:00,51.5,34.3752201216,7.348782143543579,0.0,9.775997734856418,0.0,0.0,0.0,0.5991446086202346,0.0
2020-05-07 09:00:00,46.1,50.22575493120001,10.277286895221824,14.403041826421834,0.0,0.0,0.0,0.0,0.6457144438589985,0.0
2020-05-07 10:00:00,46.1,54.005478912000015,9.473132566961555,17.378611478961567,0.0,0.0,0.0,0.0,0.7019052876409742,0.0
2020-05-07 11:00:00,46.1,55.785212928,14.356086756977872,24.041299684977865,0.0,0.0,0.0,0.0,0.7796388232890692,0.0
2020-05-07 12:00:00,46.1,68.4338582016,14.872231011246138,37.206089212846145,0.0,0.0,0.0,0.0,0.8999385117439384,0.0
2020-05-07 13:00:00,43.6,53.61158707199999,14.872231011246138,24.883818083246133,0.0,0.0,0.0,0.0,0.9803961902131009,0.0
2020-05-07 14:00:00,43.8,52.094936678399996,19.97268106353059,6.063033954711071,0.0,0.0,22.204583787219523,0.0,1.0,0.0
2020-05-07 15:00:00,39.8,41.675378687999995,23.194898570127233,0.0,0.0,0.0,25.070277258127234,0.0,1.0,0.0
2020-05-07 16:00:00,38.5,21.2127565824,7.638844220963698,0.0,9.648399196636301,0.0,0.0,0.0,0.9668439890149956,0.0
2020-05-07 17:00:00,43.900000000000006,5.237320319999999,12.406539244466853,0.0,26.256140435533155,0.0,0.0,0.0,0.8766167022949504,0.0
2020-05-07 18:00:00,44.5,0.0,16.97449392372638,0.0,27.52550607627362,0.0,0.0,0.0,0.7820273343352472,0.0
2020-05-07 19:00:00,42.4,0.0,4.704932261382919,0.0,37.69506773861708,0.0,0.0,0.0,0.6524910190822675,0.0
2020-05-07 20:00:00,37.0,0.0,2.9448202780361625,0.0,34.05517972196384,0.0,0.0,0.0,0.5354629100720825,0.0
2020-05-07 21:00:00,21.2,0.0,11.498926042439978,0.0,9.701073957560022,0.0,0.0,0.0,0.5021258861629415,0.0
2020-05-07 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.491349345225624,0.0
2020-05-07 23:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.49454229037846237,0.0
2020-05-08 00:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.5164420856783047,0.0
2020-05-08 01:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.5478265625687475,0.0
2020-05-08 02:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.582289280017206,0.0
2020-05-08 03:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.6136737569076489,0.0
2020-05-08 04:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.6435731871773172,0.0
2020-05-08 05:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.6708999563887564,0.0
2020-05-08 06:00:00,18.3,6.6607672319999995,16.97449392372638,5.335261155726382,0.0,0.0,0.0,0.0,0.6881506341256051,0.0
2020-05-08 07:00:00,42.7,23.625897984000005,16.97449392372638,0.0,2.0996080922736127,0.0,0.0,0.0,0.6809354860421906,0.0
2020-05-08 08:00:00,51.5,45.6583392,15.862107087313243,10.020446287313241,0.0,0.0,0.0,0.0,0.7133349290378367,0.0
2020-05-08 09:00:00,46.1,49.97227530239999,9.086414779017169,12.95869008141716,0.0,0.0,0.0,0.0,0.7552346936344189,0.0
2020-05-08 10:00:00,46.1,59.75380592639999,1.7732898491777864,15.427095775577776,0.0,0.0,0.0,0.0,0.8051156366421204,0.0
2020-05-08 11:00:00,46.1,61.797441023999994,7.638844220963698,23.336285244963697,0.0,0.0,0.0,0.0,0.8805696256008363,0.0
2020-05-08 12:00:00,46.1,66.9119947776,8.343034688175418,29.15502946577542,0.0,0.0,0.0,0.0,0.9748375542068435,0.0
2020-05-08 13:00:00,43.6,68.88687551999999,9.870045721208141,7.7821997298422225,0.0,0.0,27.37472151136591,0.0,1.0,0.0
2020-05-08 14:00:00,43.8,46.201319424000005,20.610617441857148,0.0,0.0,0.0,23.01193686585715,0.0,1.0,0.0
2020-05-08 15:00:00,39.8,25.67749248,12.406539244466853,0.0,1.7159682755331431,0.0,0.0,0.0,0.9941032018022916,0.0
2020-05-08 16:00:00,38.5,14.11344,4.245476672512223,0.0,20.141083327487777,0.0,0.0,0.0,0.9248898570342924,0.0
2020-05-08 17:00:00,43.900000000000006,3.0091968000000002,4.964026587240615,0.0,35.92677661275939,0.0,0.0,0.0,0.8014301435883838,0.0
2020-05-08 18:00:00,44.5,0.0,11.947246475155112,0.0,32.55275352484489,0.0,0.0,0.0,0.6895650112006007,0.0
2020-05-08 19:00:00,42.4,0.0,15.400143522900397,0.0,26.999856477099602,0.0,0.0,0.0,0.5967819992518048,0.0
2020-05-08 20:00:00,37.0,0.0,11.498926042439978,0.0,25.501073957560024,0.0,0.0,0.0,0.5091494426966157,0.0
2020-05-08 21:00:00,21.2,0.0,7.986107078348253,0.0,13.213892921651746,0.0,0.0,0.0,0.46374087595554436,0.0
2020-05-08 22:00:00,8.1,0.0,6.698735947719023,0.0,1.4012640522809763,0.0,0.0,0.0,0.45892553556969906,0.0
2020-05-08 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.476045999170344,0.0
2020-05-09 00:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.5105087166188026,0.0
2020-05-09 01:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.5264776462665852,0.0
2020-05-09 02:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.5292616677891561,0.0
2020-05-09 03:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.5265975811154273,0.0
2020-05-09 04:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.5204006748725968,0.0
2020-05-09 05:00:00,5.4,0.0,0.007480921619109749,0.0,5.39251907838089,0.0,0.0,0.0,0.5018696814760989,0.0
2020-05-09 06:00:00,18.3,6.750837043200001,0.0,0.0,11.5491629568,0.0,0.0,0.0,0.4621818362637278,0.0
2020-05-09 07:00:00,42.7,20.974597171200003,0.0,0.0,21.7254028288,0.0,0.0,0.0,0.3875240945840027,0.0
2020-05-09 08:00:00,51.5,38.709086976,0.33800449738713023,0.0,12.452908526612866,0.0,0.0,0.0,0.34473059449254956,0.0
2020-05-09 09:00:00,46.1,63.491121792,0.5950097567738039,17.986131548773805,0.0,0.0,0.0,0.0,0.4028857531669182,0.0
2020-05-09 10:00:00,46.1,66.99272832000001,0.0,20.89272832000001,0.0,0.0,0.0,0.0,0.4704389080682516,0.0
2020-05-09 11:00:00,46.1,77.8437015552,0.0,31.743701555199998,0.0,0.0,0.0,0.0,0.5730768764300649,0.0
2020-05-09 12:00:00,46.1,83.1916399104,0.19973233964030285,37.291372250040304,0.0,0.0,0.0,0.0,0.6936523133718618,0.0
2020-05-09 13:00:00,43.6,79.45078510079999,1.1244211623409694,36.975206263140954,0.0,0.0,0.0,0.0,0.8132054802893509,0.0
2020-05-09 14:00:00,43.8,67.5783553536,2.753955855767005,26.53231120936701,0.0,0.0,0.0,0.0,0.898993286532971,0.0
2020-05-09 15:00:00,39.8,49.140317952000004,4.245476672512223,13.585794624512232,0.0,0.0,0.0,0.0,0.9429206891522272,0.0
2020-05-09 16:00:00,38.5,26.769490329600004,5.791983188404947,0.0,5.938526481995048,0.0,0.0,0.0,0.9225133816539623,0.0
