timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-05-09 17:00:00,43.900000000000006,7.5184971264,9.473132566961555,0.0,26.908370306638453,0.0,0.0,0.0,0.8300447551706687,0.0
2020-05-09 18:00:00,44.5,0.0,13.851578106630713,0.0,30.64842189336929,0.0,0.0,0.0,0.72472371773641,0.0
2020-05-09 19:00:00,42.4,0.0,12.406539244466853,0.0,29.993460755533146,0.0,0.0,0.0,0.6216534058617256,0.0
2020-05-09 20:00:00,37.0,0.0,9.473132566961555,0.0,27.526867433038447,0.0,0.0,0.0,0.5270593597000814,0.0
2020-05-09 21:00:00,21.2,0.0,8.709759703910093,0.0,12.490240296089906,0.0,0.0,0.0,0.4841375717410096,0.0
2020-05-09 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.4733610308036921,0.0
2020-05-09 23:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.46704157233049715,0.0
2020-05-10 00:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.4820726345946214,0.0
2020-05-10 01:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.5065725288891719,0.0
2020-05-10 02:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.5284723241890142,0.0
2020-05-10 03:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.5414015704199724,0.0
2020-05-10 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.545635714259947,0.0
2020-05-10 05:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.5378792432561835,0.0
2020-05-10 06:00:00,18.3,8.940852863999998,2.082616974017188,0.0,7.276530161982814,0.0,0.0,0.0,0.5128739849675827,0.0
2020-05-10 07:00:00,42.7,26.2568024064,3.561037584300278,0.0,12.882160009299724,0.0,0.0,0.0,0.46860539387033284,0.0
2020-05-10 08:00:00,51.5,54.5983690752,6.387508810156196,9.485877885356196,0.0,0.0,0.0,0.0,0.49927639903298454,0.0
2020-05-10 09:00:00,46.1,73.159911936,7.019116174359855,34.07902811035985,0.0,0.0,0.0,0.0,0.6094652565898148,0.0
2020-05-10 10:00:00,46.1,80.79633377279998,7.348782143543579,42.045115916343555,0.0,0.0,0.0,0.0,0.7454111313859922,0.0
2020-05-10 11:00:00,46.1,90.01473062400001,3.7814268777568594,47.696157501756865,0.0,0.0,0.0,0.0,0.8996287073083394,0.0
2020-05-10 12:00:00,46.1,91.81069701119999,7.019116174359855,31.04266784278162,0.0,0.0,21.687145342778223,0.0,1.0,0.0
2020-05-10 13:00:00,43.6,84.152788992,16.97449392372638,0.0,0.0,0.0,57.52728291572638,0.0,1.0,0.0
2020-05-10 14:00:00,43.8,55.884651264000006,27.61949533312001,0.0,0.0,0.0,39.704146597120015,0.0,1.0,0.0
2020-05-10 15:00:00,39.8,39.932341862399994,27.61949533312001,0.0,0.0,0.0,27.75183719552001,0.0,1.0,0.0
2020-05-10 16:00:00,38.5,19.729344614400002,29.906682138893736,0.0,0.0,0.0,11.136026753293734,0.0,1.0,0.0
2020-05-10 17:00:00,43.900000000000006,6.3387917568,34.201096671774536,0.0,3.3601115714254703,0.0,0.0,0.0,0.9884532248404623,0.0
2020-05-10 18:00:00,44.5,0.0,27.61949533312001,0.0,16.88050466687999,0.0,0.0,0.0,0.9304446177377819,0.0
2020-05-10 19:00:00,42.4,0.0,24.613999167880795,0.0,17.786000832119203,0.0,0.0,0.0,0.8693243399641764,0.0
2020-05-10 20:00:00,37.0,0.0,20.610617441857148,0.0,16.389382558142852,0.0,0.0,0.0,0.813003437702517,0.0
2020-05-10 21:00:00,21.2,0.0,19.347687873279135,0.0,1.8523121267208644,0.0,0.0,0.0,0.8066381039337168,0.0
2020-05-10 22:00:00,8.1,0.0,12.406539244466853,4.306539244466853,0.0,0.0,0.0,0.0,0.8205625808241597,0.0
2020-05-10 23:00:00,5.4,0.0,14.872231011246138,9.472231011246137,0.0,0.0,0.0,0.0,0.8511894610938555,0.0
2020-05-11 00:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.8840948907396051,0.0
2020-05-11 01:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.9072780385715115,0.0
2020-05-11 02:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.9255238507299454,0.0
2020-05-11 03:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.9355212630391213,0.0
2020-05-11 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.9397554068790959,0.0
2020-05-11 05:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.9334359484059009,0.0
2020-05-11 06:00:00,18.3,8.106359270399999,3.14286693790483,0.0,7.050773791695171,0.0,0.0,0.0,0.9092064852041993,0.0
2020-05-11 07:00:00,42.7,21.0928483584,2.5959737007135324,0.0,19.01117794088647,0.0,0.0,0.0,0.8438759768162734,0.0
2020-05-11 08:00:00,51.5,49.091984179200004,3.14286693790483,0.7348511171048315,0.0,0.0,0.0,0.0,0.8462519954282457,0.0
2020-05-11 09:00:00,46.1,61.84932526079999,3.3482284888379024,19.09755374963789,0.0,0.0,0.0,0.0,0.9080007525520749,0.0
2020-05-11 10:00:00,46.1,80.4989293056,3.561037584300278,28.453375499358277,0.0,0.0,9.506591390542003,0.0,1.0,0.0
2020-05-11 11:00:00,46.1,78.55822195200001,1.9247507779449344,0.0,0.0,0.0,34.382972729944946,0.0,1.0,0.0
2020-05-11 12:00:00,46.1,79.515744768,2.2470210908594357,0.0,0.0,0.0,35.66276585885944,0.0,1.0,0.0
2020-05-11 13:00:00,43.6,75.6287668224,4.964026587240615,0.0,0.0,0.0,36.992793409640605,0.0,1.0,0.0
2020-05-11 14:00:00,43.8,52.304265216000005,7.348782143543579,0.0,0.0,0.0,15.853047359543588,0.0,1.0,0.0
2020-05-11 15:00:00,39.8,46.83989099520001,11.123283916410104,0.0,0.0,0.0,18.163174911610113,0.0,1.0,0.0
2020-05-11 16:00:00,38.5,20.131607808000002,7.638844220963698,0.0,10.7295479710363,0.0,0.0,0.0,0.9631287011304595,0.0
2020-05-11 17:00:00,43.900000000000006,5.4669970944,12.406539244466853,0.0,26.026463661133153,0.0,0.0,0.0,0.8736906816763936,0.0
2020-05-11 18:00:00,44.5,0.0,13.851578106630713,0.0,30.64842189336929,0.0,0.0,0.0,0.7683696442421349,0.0
2020-05-11 19:00:00,42.4,0.0,11.947246475155112,0.0,30.452753524844887,0.0,0.0,0.0,0.6637210066997127,0.0
2020-05-11 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.5841731651417426,0.0
2020-05-11 21:00:00,21.2,0.0,12.876937003840098,0.0,8.323062996159901,0.0,0.0,0.0,0.5555715740896466,0.0
2020-05-11 22:00:00,8.1,0.0,9.086414779017169,0.9864147790171689,0.0,0.0,0.0,0.0,0.5587609818751355,0.0
2020-05-11 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.5758814454757805,0.0
2020-05-12 00:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.5941272576342144,0.0
2020-05-12 01:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.6225771185047703,0.0
2020-05-12 02:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6457602663366766,0.0
2020-05-12 03:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.6586895125676347,0.0
2020-05-12 04:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.6588639698346147,0.0
2020-05-12 05:00:00,5.4,0.0,1.489053179699198,0.0,3.9109468203008024,0.0,0.0,0.0,0.6454242900397665,0.0
2020-05-12 06:00:00,18.3,5.646443443199999,3.3482284888379024,0.0,9.3053280679621,0.0,0.0,0.0,0.6134472176412713,0.0
2020-05-12 07:00:00,42.7,17.7753159936,3.7814268777568594,0.0,21.143257128643143,0.0,0.0,0.0,0.5407899766493705,0.0
2020-05-12 08:00:00,51.5,39.344948812800006,2.753955855767005,0.0,9.401095331432991,0.0,0.0,0.0,0.5084838071255458,0.0
2020-05-12 09:00:00,46.1,50.039368704000005,2.9448202780361625,6.884188982036164,0.0,0.0,0.0,0.0,0.5307426848341293,0.0
2020-05-12 10:00:00,46.1,42.258827520000004,6.085302108206472,2.2441296282064727,0.0,0.0,0.0,0.0,0.5379987039653302,0.0
2020-05-12 11:00:00,46.1,55.902348288,7.348782143543579,17.151130431543578,0.0,0.0,0.0,0.0,0.5934540256939878,0.0
2020-05-12 12:00:00,46.1,59.393212416,7.986107078348253,21.27931949434825,0.0,0.0,0.0,0.0,0.6622571587257138,0.0
2020-05-12 13:00:00,43.6,61.286784768,14.356086756977872,32.04287152497786,0.0,0.0,0.0,0.0,0.7658624433231422,0.0
2020-05-12 14:00:00,43.8,38.696168447999995,8.709759703910093,3.605928151910092,0.0,0.0,0.0,0.0,0.7775216110143182,0.0
2020-05-12 15:00:00,39.8,33.024736281600006,5.791983188404947,0.0,0.9832805299950422,0.0,0.0,0.0,0.7741426401208644,0.0
2020-05-12 16:00:00,38.5,13.879848959999999,7.019116174359855,0.0,17.601034865640145,0.0,0.0,0.0,0.7136579842251938,0.0
2020-05-12 17:00:00,43.900000000000006,3.217780224,9.870045721208141,0.0,30.812174054791864,0.0,0.0,0.0,0.6077742245867338,0.0
2020-05-12 18:00:00,44.5,0.0,5.231478081386921,0.0,39.268521918613075,0.0,0.0,0.0,0.4728308502959672,0.0
2020-05-12 19:00:00,42.4,0.0,6.085302108206472,0.0,36.31469789179353,0.0,0.0,0.0,0.34803807403550835,0.0
2020-05-12 20:00:00,37.0,0.0,8.343034688175418,0.0,28.65696531182458,0.0,0.0,0.0,0.24956053000861975,0.0
2020-05-12 21:00:00,21.2,0.0,8.343034688175418,0.0,12.856965311824581,0.0,0.0,0.0,0.20537851862777926,0.0
2020-05-12 22:00:00,8.1,0.0,6.698735947719023,18.0,1.4012640522809763,18.0,0.0,0.0,0.25876317824193396,9.276000000000002
2020-05-12 23:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.2572649878200804,0.0
2020-05-13 00:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.2712301301171773,0.0
2020-05-13 01:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.29187953790266613,0.0
2020-05-13 02:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.312528945688155,0.0
2020-05-13 03:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.33077475784658883,0.0
2020-05-13 04:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.34674368749437146,0.0
2020-05-13 05:00:00,5.4,0.0,6.085302108206472,0.6853021082064714,0.0,0.0,0.0,0.0,0.34895949764423906,0.0
2020-05-13 06:00:00,18.3,5.4937239552,4.4894024807408055,0.0,8.316873564059195,0.0,0.0,0.0,0.32037917611826244,0.0
2020-05-13 07:00:00,42.7,18.07884288,2.9448202780361625,0.0,21.676336841963842,0.0,0.0,0.0,0.2458900460771496,0.0
2020-05-13 08:00:00,51.5,28.9633324032,2.5959737007135324,11.41330951236406,13.354003408450529,18.0,0.0,0.0,0.23690303408997715,9.276000000000002
2020-05-13 09:00:00,46.1,39.50068032,2.9448202780361625,0.0,3.6544994019638395,0.0,0.0,0.0,0.22434461690109797,0.0
2020-05-13 10:00:00,46.1,49.540770201600004,1.9247507779449344,5.3655209795449395,0.0,0.0,0.0,0.0,0.24169313473495993,0.0
2020-05-13 11:00:00,46.1,55.92672829439999,0.5045531785785743,10.331281472978567,0.0,0.0,0.0,0.0,0.2750976114975906,0.0
2020-05-13 12:00:00,46.1,46.8427131648,0.0,0.7427131648000014,0.0,0.0,0.0,0.0,0.27749905073044395,0.0
2020-05-13 13:00:00,43.6,40.510932019200006,0.007480921619109749,0.0,3.081587059180883,0.0,0.0,0.0,0.2669094044789633,0.0
2020-05-13 14:00:00,43.8,49.91816678400001,2.2470210908594357,8.365187874859444,0.0,0.0,0.0,0.0,0.2939568452743421,0.0
2020-05-13 15:00:00,39.8,28.267121664,3.561037584300278,0.0,7.971840751699716,0.0,0.0,0.0,0.26656220351592386,0.0
2020-05-13 16:00:00,38.5,19.024584652799998,3.14286693790483,0.0,16.33254840929517,0.0,0.0,0.0,0.21043660760769303,0.0
2020-05-13 17:00:00,43.900000000000006,4.060544947200001,5.5074193972867285,0.0,3.037052813838669,31.29498284167461,0.0,0.0,0.2,12.53327079621028
2020-05-13 18:00:00,44.5,0.0,3.3482284888379024,0.0,0.0,41.151771511162096,0.0,0.0,0.2,14.948184020234713
2020-05-13 19:00:00,42.4,0.0,3.561037584300278,0.0,0.0,38.83896241569972,0.0,0.0,0.2,14.381545791846431
2020-05-13 20:00:00,37.0,0.0,4.704932261382919,0.0,0.0,32.29506773861708,0.0,0.0,0.2,12.778291595961184
2020-05-13 21:00:00,21.2,0.0,6.387508810156196,3.1875088101561957,0.0,18.0,0.0,0.0,0.2103062784861717,9.276000000000002
2020-05-13 22:00:00,8.1,0.0,3.3482284888379024,16.247355528313864,2.9991270394759613,18.0,0.0,0.0,0.25253311620821484,9.276000000000002
2020-05-13 23:00:00,5.4,0.0,2.4180957819365845,0.0,2.981904218063416,0.0,0.0,0.0,0.24228602267535088,0.0
2020-05-14 00:00:00,2.7,0.0,1.1244211623409694,0.0,1.5755788376590307,0.0,0.0,0.0,0.23687166240848134,0.0
2020-05-14 01:00:00,2.7,0.0,0.5045531785785743,0.0,2.195446821421426,0.0,0.0,0.0,0.22932717161321872,0.0
2020-05-14 02:00:00,2.7,0.0,0.2616470874611178,0.0,2.4383529125388823,0.0,0.0,0.0,0.22094795198250092,0.0
2020-05-14 03:00:00,2.7,0.0,0.5045531785785743,0.0,2.195446821421426,0.0,0.0,0.0,0.2134034611872383,0.0
2020-05-14 04:00:00,2.7,0.0,1.0078129010657384,0.0,1.6921870989342618,0.0,0.0,0.0,0.20758838524588344,0.0
2020-05-14 05:00:00,5.4,0.0,2.2470210908594357,17.05524119741151,2.2082201065520772,18.0,0.0,0.0,0.25514527987163055,9.276000000000002
2020-05-14 06:00:00,18.3,8.200090368000001,2.9448202780361625,0.0,7.155089353963836,0.0,0.0,0.0,0.2305573439473562,0.0
2020-05-14 07:00:00,42.7,23.038598015999998,3.561037584300278,10.79182268898092,8.892187088680648,18.0,0.0,0.0,0.23489356002770498,9.276000000000002
2020-05-14 08:00:00,51.5,40.0814475264,3.14286693790483,0.0,8.275685535695175,0.0,0.0,0.0,0.20645477811809956,0.0
2020-05-14 09:00:00,46.1,47.46978662400001,1.6281015342508398,2.997888158250845,0.0,0.0,0.0,0.0,0.2161479498297773,0.0
2020-05-14 10:00:00,46.1,54.29563868159999,1.2288457378622342,9.424484419462225,0.0,0.0,0.0,0.0,0.24662044945270517,0.0
2020-05-14 11:00:00,46.1,63.809062041600015,1.9247507779449344,19.63381281954495,0.0,0.0,0.0,0.0,0.31010311090256715,0.0
2020-05-14 12:00:00,46.1,81.5717952,1.7732898491777864,37.24508504917778,0.0,0.0,0.0,0.0,0.4305288858949086,0.0
2020-05-14 13:00:00,43.6,59.15167948799999,2.5959737007135324,18.147653188713527,0.0,0.0,0.0,0.0,0.489206297871749,0.0
2020-05-14 14:00:00,43.8,58.87542528,4.4894024807408055,19.564827760740812,0.0,0.0,0.0,0.0,0.5524659076314776,0.0
2020-05-14 15:00:00,39.8,38.8497284352,9.473132566961555,8.522861002161555,0.0,0.0,0.0,0.0,0.5800231582051333,0.0
2020-05-14 16:00:00,38.5,20.3343962112,16.97449392372638,0.0,1.1911098650736136,0.0,0.0,0.0,0.5759299971567704,0.0
2020-05-14 17:00:00,43.900000000000006,6.472525363199999,17.549040896326396,0.0,19.87843374047361,0.0,0.0,0.0,0.5076192282891635,0.0
2020-05-14 18:00:00,44.5,0.0,13.358572406739754,0.0,31.141427593260246,0.0,0.0,0.0,0.40060401319204925,0.0
2020-05-14 19:00:00,42.4,0.0,11.498926042439978,0.0,30.901073957560023,0.0,0.0,0.0,0.29441475560593233,0.0
2020-05-14 20:00:00,37.0,0.0,9.870045721208141,0.0,27.129954278791857,0.0,0.0,0.0,0.2011846721736579,0.0
2020-05-14 21:00:00,21.2,0.0,11.498926042439978,8.643665644974424,0.34473960253444635,18.0,0.0,0.0,0.22794785225208397,9.276000000000002
2020-05-14 22:00:00,8.1,0.0,12.876937003840098,4.776937003840098,0.0,0.0,0.0,0.0,0.24339328189783363,0.0
2020-05-14 23:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.26311314276838954,0.0
2020-05-15 00:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.2903484274314489,0.0
2020-05-15 01:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.3217329043218917,0.0
2020-05-15 02:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.3516323345915599,0.0
2020-05-15 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.37481548242346624,0.0
2020-05-15 04:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.3898465446875905,0.0
2020-05-15 05:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.39303948984042886,0.0
2020-05-15 06:00:00,18.3,10.631126937600001,7.638844220963698,0.0,0.03002884143630169,0.0,0.0,0.0,0.39293629794545876,0.0
2020-05-15 07:00:00,42.7,27.855675187200003,7.348782143543579,0.0,7.495542669256423,0.0,0.0,0.0,0.3671784193569487,0.0
2020-05-15 08:00:00,51.5,42.006418099200005,6.698735947719023,0.0,2.794845953080973,0.0,0.0,0.0,0.3575741377312409,0.0
2020-05-15 09:00:00,46.1,66.7145892096,8.343034688175418,28.957623897775427,0.0,0.0,0.0,0.0,0.4512037883340481,0.0
2020-05-15 10:00:00,46.1,76.86570816,12.876937003840098,43.64264516384009,0.0,0.0,0.0,0.0,0.5923150076971311,0.0
2020-05-15 11:00:00,46.1,83.2563449856,9.870045721208141,47.02639070680814,0.0,0.0,0.0,0.0,0.7443670043158107,0.0
2020-05-15 12:00:00,46.1,72.74192256,7.348782143543579,33.99070470354358,0.0,0.0,0.0,0.0,0.8542702828572682,0.0
2020-05-15 13:00:00,43.6,59.030931456,7.019116174359855,22.450047630359855,0.0,0.0,0.0,0.0,0.9268587701954318,0.0
2020-05-15 14:00:00,43.8,39.0999313152,9.086414779017169,4.386346094217174,0.0,0.0,0.0,0.0,0.9410412892334007,0.0
2020-05-15 15:00:00,39.8,33.229239552,15.400143522900397,8.829383074900406,0.0,0.0,0.0,0.0,0.9695896278422453,0.0
2020-05-15 16:00:00,38.5,24.699689395200004,15.400143522900397,1.5998329181004038,0.0,0.0,0.0,0.0,0.9747624209441033,0.0
2020-05-15 17:00:00,43.900000000000006,6.5474601984,18.735505217637886,0.0,18.61703458396212,0.0,0.0,0.0,0.9107863570816905,0.0
2020-05-15 18:00:00,44.5,0.0,18.735505217637886,0.0,25.764494782362114,0.0,0.0,0.0,0.8222485743244324,0.0
2020-05-15 19:00:00,42.4,0.0,14.356086756977872,0.0,28.043913243022125,0.0,0.0,0.0,0.7258777384377585,0.0
2020-05-15 20:00:00,37.0,0.0,13.358572406739754,0.0,23.641427593260246,0.0,0.0,0.0,0.6446357192169329,0.0
2020-05-15 21:00:00,21.2,0.0,11.947246475155112,0.0,9.252753524844888,0.0,0.0,0.0,0.6128393153514865,0.0
2020-05-15 22:00:00,8.1,0.0,8.343034688175418,0.24303468817541862,0.0,0.0,0.0,0.0,0.6136251275099204,0.0
2020-05-15 23:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.6321304121729797,0.0
2020-05-16 00:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.6605802730435356,0.0
2020-05-16 01:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.683763420875442,0.0
2020-05-16 02:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.7008551670954346,0.0
2020-05-16 03:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.7137844133263928,0.0
2020-05-16 04:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.728815475590517,0.0
2020-05-16 05:00:00,5.4,0.0,7.348782143543579,1.9487821435435784,0.0,0.0,0.0,0.0,0.7351165378546411,0.0
2020-05-16 06:00:00,18.3,8.103068928,3.7814268777568594,0.0,6.415504194243141,0.0,0.0,0.0,0.7130701316888571,0.0
2020-05-16 07:00:00,42.7,24.551585740800004,5.231478081386921,0.0,12.916936177813078,0.0,0.0,0.0,0.6686820348578844,0.0
2020-05-16 08:00:00,51.5,44.36521482239999,6.387508810156196,0.0,0.7472763674438099,0.0,0.0,0.0,0.6661140748323042,0.0
2020-05-16 09:00:00,46.1,52.18169794560001,7.019116174359855,13.100814119959857,0.0,0.0,0.0,0.0,0.7084733738201744,0.0
2020-05-16 10:00:00,46.1,66.533695488,6.085302108206472,26.518997596206482,0.0,0.0,0.0,0.0,0.7942181327145753,0.0
2020-05-16 11:00:00,46.1,69.20648663040001,8.343034688175418,31.449521318575428,0.0,0.0,0.0,0.0,0.8959049183113025,0.0
2020-05-16 12:00:00,46.1,72.27271526399998,9.870045721208141,32.19435516145285,0.0,0.0,3.8484058237552787,0.0,1.0,0.0
2020-05-16 13:00:00,43.6,70.66200130559999,11.498926042439978,0.0,0.0,0.0,38.56092734803996,0.0,1.0,0.0
2020-05-16 14:00:00,43.8,57.000342067199995,12.406539244466853,0.0,0.0,0.0,25.606881311666854,0.0,1.0,0.0
2020-05-16 15:00:00,39.8,44.174011392,13.851578106630713,0.0,0.0,0.0,18.22558949863071,0.0,1.0,0.0
2020-05-16 16:00:00,38.5,26.166647808,15.862107087313243,0.0,0.0,0.0,3.5287548953132415,0.0,1.0,0.0
2020-05-16 17:00:00,43.900000000000006,6.398034739200001,15.862107087313243,0.0,21.63985817348676,0.0,0.0,0.0,0.9256362262079493,0.0
2020-05-16 18:00:00,44.5,0.0,15.862107087313243,0.0,28.63789291268676,0.0,0.0,0.0,0.8272242230715686,0.0
2020-05-16 19:00:00,42.4,0.0,11.947246475155112,0.0,30.452753524844887,0.0,0.0,0.0,0.7225755855291464,0.0
2020-05-16 20:00:00,37.0,0.0,12.406539244466853,0.0,24.593460755533147,0.0,0.0,0.0,0.6380619746853898,0.0
2020-05-16 21:00:00,21.2,0.0,15.400143522900397,0.0,5.799856477099603,0.0,0.0,0.0,0.6181311964135698,0.0
2020-05-16 22:00:00,8.1,0.0,10.694988742467519,2.5949887424675193,0.0,0.0,0.0,0.0,0.6265216600142148,0.0
2020-05-16 23:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.6384410677997037,0.0
2020-05-17 00:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.6590904755851925,0.0
2020-05-17 01:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6849409391858375,0.0
2020-05-17 02:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.7121762238488969,0.0
2020-05-17 03:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.7328256316343857,0.0
2020-05-17 04:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.74785669389851,0.0
2020-05-17 05:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.7520559401294681,0.0
2020-05-17 06:00:00,18.3,9.674931916800002,7.019116174359855,0.0,1.6059519088401437,0.0,0.0,0.0,0.7465372050475432,0.0
2020-05-17 07:00:00,42.7,28.652864256000004,8.343034688175418,0.0,5.70410105582458,0.0,0.0,0.0,0.7269354832062216,0.0
2020-05-17 08:00:00,51.5,49.780633190399996,9.870045721208141,8.15067891160814,0.0,0.0,0.0,0.0,0.7532893450204212,0.0
2020-05-17 09:00:00,46.1,63.02197117439999,12.406539244466853,29.328510418866834,0.0,0.0,0.0,0.0,0.8481181953747573,0.0
2020-05-17 10:00:00,46.1,62.99705917439999,14.356086756977872,31.253145931377865,0.0,0.0,0.0,0.0,0.9491700338862123,0.0
2020-05-17 11:00:00,46.1,82.98343226880002,13.851578106630713,15.720608076429171,0.0,0.0,35.01440229900155,0.0,1.0,0.0
2020-05-17 12:00:00,46.1,84.3995319552,15.400143522900397,0.0,0.0,0.0,53.699675478100396,0.0,1.0,0.0
2020-05-17 13:00:00,43.6,72.132962688,21.8301479919921,0.0,0.0,0.0,50.3631106799921,0.0,1.0,0.0
2020-05-17 14:00:00,43.8,56.37871503360001,29.092617152958315,0.0,0.0,0.0,41.67133218655833,0.0,1.0,0.0
2020-05-17 15:00:00,39.8,49.4142985728,32.43798232412188,0.0,0.0,0.0,42.052280896921886,0.0,1.0,0.0
2020-05-17 16:00:00,38.5,29.324859494400002,34.201096671774536,0.0,0.0,0.0,25.025956166174538,0.0,1.0,0.0
2020-05-17 17:00:00,43.900000000000006,6.904867968,24.613999167880795,0.0,12.381132864119209,0.0,0.0,0.0,0.9574531516696935,0.0
2020-05-17 18:00:00,44.5,0.0,16.97449392372638,0.0,27.52550607627362,0.0,0.0,0.0,0.8628637837099903,0.0
2020-05-17 19:00:00,42.4,0.0,18.136000443141942,0.0,24.263999556858057,0.0,0.0,0.0,0.7794823419338458,0.0
2020-05-17 20:00:00,37.0,0.0,20.610617441857148,0.0,16.389382558142852,0.0,0.0,0.0,0.7231614396721865,0.0
2020-05-17 21:00:00,21.2,0.0,17.549040896326396,0.0,3.6509591036736033,0.0,0.0,0.0,0.7106151884568133,0.0
2020-05-17 22:00:00,8.1,0.0,16.97449392372638,8.874493923726382,0.0,0.0,0.0,0.0,0.7393093854768619,0.0
2020-05-17 23:00:00,5.4,0.0,18.735505217637886,13.335505217637886,0.0,0.0,0.0,0.0,0.7824275190138911,0.0
2020-05-18 00:00:00,2.7,0.0,21.261629661723692,18.561629661723693,0.0,0.0,0.0,0.0,0.842443454920131,0.0
2020-05-18 01:00:00,2.7,0.0,22.5057958553398,19.805795855339802,0.0,0.0,0.0,0.0,0.9064821948523963,0.0
2020-05-18 02:00:00,2.7,0.0,23.897588789819267,21.197588789819267,0.0,0.0,0.0,0.0,0.975021065272812,0.0
2020-05-18 03:00:00,2.7,0.0,21.261629661723692,7.725443730058157,0.0,0.0,10.836185931665536,0.0,1.0,0.0
2020-05-18 04:00:00,2.7,0.0,11.947246475155112,0.0,0.0,0.0,9.247246475155112,0.0,1.0,0.0
2020-05-18 05:00:00,5.4,0.0,3.7814268777568594,0.0,1.618573122243141,0.0,0.0,0.0,0.9944378930507108,0.0
2020-05-18 06:00:00,18.3,9.750151065599999,1.9247507779449344,0.0,6.625098156455067,0.0,0.0,0.0,0.9716712327192502,0.0
2020-05-18 07:00:00,42.7,26.579030630400002,1.489053179699198,0.0,14.631916189900803,0.0,0.0,0.0,0.9213897337848831,0.0
2020-05-18 08:00:00,51.5,42.761212416,0.0,0.0,8.738787584,0.0,0.0,0.0,0.8913595359017216,0.0
2020-05-18 09:00:00,46.1,42.5570761728,1.0078129010657384,0.0,2.5351109261342586,0.0,0.0,0.0,0.8826478145060712,0.0
2020-05-18 10:00:00,46.1,56.030250931200015,1.2288457378622342,11.15909666906225,0.0,0.0,0.0,0.0,0.9187288937360392,0.0
2020-05-18 11:00:00,46.1,77.1821938944,2.2470210908594357,25.135393689884797,0.0,0.0,8.193821295374637,0.0,1.0,0.0
2020-05-18 12:00:00,46.1,79.63666007040001,2.5959737007135324,0.0,0.0,0.0,36.13263377111354,0.0,1.0,0.0
2020-05-18 13:00:00,43.6,68.88199127040001,2.753955855767005,0.0,0.0,0.0,28.03594712616701,0.0,1.0,0.0
2020-05-18 14:00:00,43.8,62.6373969408,1.489053179699198,0.0,0.0,0.0,20.326450120499203,0.0,1.0,0.0
2020-05-18 15:00:00,39.8,48.2578919424,1.0078129010657384,0.0,0.0,0.0,9.465704843465744,0.0,1.0,0.0
2020-05-18 16:00:00,38.5,22.585898880000002,1.7732898491777864,0.0,14.140811270822212,0.0,0.0,0.0,0.9514061468356625,0.0
2020-05-18 17:00:00,43.900000000000006,6.364453017600001,2.5959737007135324,0.0,34.93957328168647,0.0,0.0,0.0,0.8313388846992829,0.0
2020-05-18 18:00:00,44.5,0.0,4.704932261382919,0.0,39.79506773861708,0.0,0.0,0.0,0.6945860746009423,0.0
2020-05-18 19:00:00,42.4,0.0,6.387508810156196,0.0,36.0124911898438,0.0,0.0,0.0,0.5708318093437472,0.0
2020-05-18 20:00:00,37.0,0.0,7.638844220963698,0.0,29.361155779036302,0.0,0.0,0.0,0.46993436680410355,0.0
2020-05-18 21:00:00,21.2,0.0,7.638844220963698,0.0,13.561155779036302,0.0,0.0,0.0,0.423332456910508,0.0
2020-05-18 22:00:00,8.1,0.0,5.791983188404947,0.0,2.308016811595053,0.0,0.0,0.0,0.4154011276610405,0.0
2020-05-18 23:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.4157484503789342,0.0
2020-05-19 00:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.41654003594458444,0.0
2020-05-19 01:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.41441844479000434,0.0
2020-05-19 02:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.41229685363542423,0.0
2020-05-19 03:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.41247131090240424,0.0
2020-05-19 04:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.4109146823486566,0.0
2020-05-19 05:00:00,5.4,0.0,0.5045531785785743,0.0,4.895446821421426,0.0,0.0,0.0,0.39409184103793005,0.0
2020-05-19 06:00:00,18.3,6.90020352,0.0,0.0,11.399796480000001,0.0,0.0,0.0,0.35491728268741457,0.0
2020-05-19 07:00:00,42.7,28.76343160319999,0.0,0.0,13.936568396800013,0.0,0.0,0.0,0.3070252950695451,0.0
2020-05-19 08:00:00,51.5,46.341883929599994,0.0,0.0,5.1581160704000055,0.0,0.0,0.0,0.28929981029153823,0.0
2020-05-19 09:00:00,46.1,63.11938867200001,0.0,17.019388672000005,0.0,0.0,0.0,0.0,0.3443291669976716,0.0
2020-05-19 10:00:00,46.1,75.88669939200001,0.1315046920630741,29.918204084063085,0.0,0.0,0.0,0.0,0.4410646935361422,0.0
2020-05-19 11:00:00,46.1,82.24244513280001,1.2288457378622342,37.37129087066224,0.0,0.0,0.0,0.0,0.5618985340179501,0.0
2020-05-19 12:00:00,46.1,68.11814845439999,4.00952902267254,26.027677477072523,0.0,0.0,0.0,0.0,0.6460546911938179,0.0
2020-05-19 13:00:00,43.6,66.1868649216,7.986107078348253,30.57297199994826,0.0,0.0,0.0,0.0,0.7449073006603173,0.0
2020-05-19 14:00:00,43.8,59.6588719104,9.086414779017169,24.945286689417173,0.0,0.0,0.0,0.0,0.8255637276227662,0.0
2020-05-19 15:00:00,39.8,38.24669583359999,12.876937003840098,11.323632837440094,0.0,0.0,0.0,0.0,0.8621768071304892,0.0
2020-05-19 16:00:00,38.5,20.04148224,8.709759703910093,0.0,9.748758056089905,0.0,0.0,0.0,0.8286759203398022,0.0
2020-05-19 17:00:00,43.900000000000006,6.116318207999999,9.473132566961555,0.0,28.31054922503845,0.0,0.0,0.0,0.7313888096008384,0.0
2020-05-19 18:00:00,44.5,0.0,9.870045721208141,0.0,34.62995427879186,0.0,0.0,0.0,0.6123855302922753,0.0
2020-05-19 19:00:00,42.4,0.0,9.870045721208141,0.0,32.529954278791855,0.0,0.0,0.0,0.500598745829073,0.0
2020-05-19 20:00:00,37.0,0.0,8.343034688175418,0.0,28.65696531182458,0.0,0.0,0.0,0.40212120180218447,0.0
2020-05-19 21:00:00,21.2,0.0,7.019116174359855,0.0,14.180883825640144,0.0,0.0,0.0,0.3533896422639022,0.0
2020-05-19 22:00:00,8.1,0.0,6.387508810156196,0.0,1.7124911898438038,0.0,0.0,0.0,0.3475047928142671,0.0
2020-05-19 23:00:00,5.4,0.0,7.638844220963698,2.2388442209636974,0.0,0.0,0.0,0.0,0.3547437224620497,0.0
2020-05-20 00:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.3792436167566003,0.0
2020-05-20 01:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.4076934776271562,0.0
2020-05-20 02:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.43759290789682437,0.0
2020-05-20 03:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.47528092174438613,0.0
2020-05-20 04:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.5051803520140543,0.0
2020-05-20 05:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.5223008156146993,0.0
2020-05-20 06:00:00,18.3,10.2704253696,8.709759703910093,0.680185073510092,0.0,0.0,0.0,0.0,0.5245000806857153,0.0
2020-05-20 07:00:00,42.7,27.398044569600003,8.343034688175418,0.0,6.958920742224578,0.0,0.0,0.0,0.5005862637021257,0.0
2020-05-20 08:00:00,51.5,47.62199485440001,4.245476672512223,0.36747152691223306,0.0,0.0,0.0,0.0,0.5017744216391419,0.0
2020-05-20 09:00:00,46.1,51.416918323199994,1.6281015342508398,6.945019857450831,0.0,0.0,0.0,0.0,0.5242299858448995,0.0
2020-05-20 10:00:00,46.1,62.93803622400001,0.0,16.838036224000007,0.0,0.0,0.0,0.0,0.5786729696358329,0.0
2020-05-20 11:00:00,46.1,57.060855935999996,0.007480921619109749,10.968336857619107,0.0,0.0,0.0,0.0,0.6141372588088013,0.0
2020-05-20 12:00:00,46.1,55.842095692800015,5.5074193972867285,15.249515090086739,0.0,0.0,0.0,0.0,0.6634440242667484,0.0
2020-05-20 13:00:00,43.6,48.546667929600005,2.753955855767005,7.700623785367007,0.0,0.0,0.0,0.0,0.6883427078394351,0.0
2020-05-20 14:00:00,43.8,47.0610736128,2.2470210908594357,5.508094703659438,0.0,0.0,0.0,0.0,0.7061522140479339,0.0
2020-05-20 15:00:00,39.8,21.953299968,0.5045531785785743,0.0,17.342146853421422,0.0,0.0,0.0,0.6465572076787882,0.0
2020-05-20 16:00:00,38.5,7.8431818752,0.0,0.0,30.6568181248,0.0,0.0,0.0,0.5412073172155579,0.0
2020-05-20 17:00:00,43.900000000000006,2.4481723392000005,0.5045531785785743,0.0,40.94727448222143,0.0,0.0,0.0,0.40049503377149803,0.0
2020-05-20 18:00:00,44.5,0.0,2.753955855767005,0.0,41.746044144233,0.0,0.0,0.0,0.2570378373995633,0.0
2020-05-20 19:00:00,42.4,0.0,3.561037584300278,0.0,16.59801068327292,22.240951732426797,0.0,0.0,0.2,10.315033174444565
2020-05-20 20:00:00,37.0,0.0,4.4894024807408055,0.0,0.0,32.51059751925919,0.0,0.0,0.2,12.831096392218504
2020-05-20 21:00:00,21.2,0.0,5.791983188404947,2.5919831884049476,0.0,18.0,0.0,0.0,0.20838074564250933,9.276000000000002
2020-05-20 22:00:00,8.1,0.0,6.387508810156196,0.0,1.7124911898438038,0.0,0.0,0.0,0.20249589619287425,0.0
2020-05-20 23:00:00,5.4,0.0,3.7814268777568594,17.107732669883262,0.7263057921264043,18.0,0.0,0.0,0.2553150022992892,9.276000000000002
2020-05-21 00:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.25213043133426444,0.0
2020-05-21 01:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.25000884017968433,0.0
2020-05-21 02:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.2542429840196589,0.0
2020-05-21 03:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.26156333665173687,0.0
2020-05-21 04:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.2650599502231507,0.0
2020-05-21 05:00:00,5.4,0.0,3.7814268777568594,0.0,1.618573122243141,0.0,0.0,0.0,0.25949784327386155,0.0
2020-05-21 06:00:00,18.3,7.296025190400001,3.561037584300278,0.0,7.442937225299723,0.0,0.0,0.0,0.2339207394068522,0.0
2020-05-21 07:00:00,42.7,23.2774327296,2.5959737007135324,11.04434159770752,9.87093516739399,18.0,0.0,0.0,0.23571003783258765,9.276000000000002
2020-05-21 08:00:00,51.5,42.339260620800005,1.9247507779449344,0.0,7.235988601255059,0.0,0.0,0.0,0.21084409762208917,0.0
2020-05-21 09:00:00,46.1,57.00754460160002,1.6281015342508398,12.535646135850854,0.0,0.0,0.0,0.0,0.2513760201280069,0.0
2020-05-21 10:00:00,46.1,67.8333083904,0.0,21.733308390400005,0.0,0.0,0.0,0.0,0.32164705059030024,0.0
2020-05-21 11:00:00,46.1,69.909433344,0.0,23.809433344000006,0.0,0.0,0.0,0.0,0.3986308850692336,0.0
2020-05-21 12:00:00,46.1,72.7301730816,0.0,26.6301730816,0.0,0.0,0.0,0.0,0.48473511136640696,0.0
2020-05-21 13:00:00,43.6,72.89437271039998,1.1244211623409694,30.41879387274094,0.0,0.0,0.0,0.0,0.583089211554936,0.0
2020-05-21 14:00:00,43.8,58.268224511999996,2.5959737007135324,17.064198212713535,0.0,0.0,0.0,0.0,0.6382634524427098,0.0
2020-05-21 15:00:00,39.8,50.41788733440001,3.3482284888379024,13.966115823237914,0.0,0.0,0.0,0.0,0.683420560271179,0.0
2020-05-21 16:00:00,38.5,27.609053875200004,4.4894024807408055,0.0,6.401543644059188,0.0,0.0,0.0,0.6614221285046527,0.0
2020-05-21 17:00:00,43.900000000000006,7.896075264,4.704932261382919,0.0,31.298992474617087,0.0,0.0,0.0,0.5538654533341472,0.0
2020-05-21 18:00:00,44.5,0.005125478400000001,4.00952902267254,0.0,40.48534549892746,0.0,0.0,0.0,0.41474055471240334,0.0
2020-05-21 19:00:00,42.4,0.0,2.9448202780361625,0.0,39.45517972196384,0.0,0.0,0.0,0.2791557446712905,0.0
2020-05-21 20:00:00,37.0,0.0,3.14286693790483,7.177188637250364,23.034321699345536,18.0,0.0,0.0,0.22320624326044286,9.276000000000002
2020-05-21 21:00:00,21.2,0.0,3.7814268777568594,7.334443666545731,6.753016788788869,18.0,0.0,0.0,0.22371470118849787,9.276000000000002
2020-05-21 22:00:00,8.1,0.0,1.489053179699198,18.0,6.610946820300802,18.0,0.0,0.0,0.2591966708781859,9.276000000000002
2020-05-21 23:00:00,5.4,0.0,1.7732898491777864,0.0,3.626710150822214,0.0,0.0,0.0,0.24673374939769716,0.0
2020-05-22 00:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.24517712084394952,0.0
2020-05-22 01:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.2472730596245254,0.0
2020-05-22 02:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.25545817208767646,0.0
2020-05-22 03:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.26942331438477335,0.0
2020-05-22 04:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.2767436670168513,0.0
2020-05-22 05:00:00,5.4,0.0,0.7909506556877703,0.0,4.60904934431223,0.0,0.0,0.0,0.2609050094762595,0.0
2020-05-22 06:00:00,18.3,9.4866453504,1.9247507779449344,0.0,6.888603871655066,0.0,0.0,0.0,0.2372328312231493,0.0
2020-05-22 07:00:00,42.7,25.406954035200002,1.7732898491777864,13.314997770314232,10.834753885936447,18.0,0.0,0.0,0.24305182612401602,9.276000000000002
2020-05-22 08:00:00,51.5,44.468390016,1.0078129010657384,0.0,6.023797082934259,0.0,0.0,0.0,0.22235149250568523,0.0
2020-05-22 09:00:00,46.1,58.0630477824,2.082616974017188,14.045664756417182,0.0,0.0,0.0,0.0,0.2677658085514341,0.0
2020-05-22 10:00:00,46.1,69.0979488768,0.0,22.997948876800002,0.0,0.0,0.0,0.0,0.3421258432530875,0.0
2020-05-22 11:00:00,46.1,81.2153806848,0.1315046920630741,35.24688537686307,0.0,0.0,0.0,0.0,0.4560907726382781,0.0
2020-05-22 12:00:00,46.1,82.04190105599999,1.7732898491777864,37.71519090517777,0.0,0.0,0.0,0.0,0.5780365565650195,0.0
2020-05-22 13:00:00,43.6,69.26571509760001,4.00952902267254,29.675244120272545,0.0,0.0,0.0,0.0,0.6739865125539007,0.0
2020-05-22 14:00:00,43.8,58.46734955520001,8.343034688175418,23.010384243375427,0.0,0.0,0.0,0.0,0.7483867549408146,0.0
2020-05-22 15:00:00,39.8,48.27096944640001,16.97449392372638,25.44546337012639,0.0,0.0,0.0,0.0,0.8306604198375567,0.0
2020-05-22 16:00:00,38.5,25.0442131968,23.194898570127233,9.739111766927238,0.0,0.0,0.0,0.0,0.8621502145506215,0.0
2020-05-22 17:00:00,43.900000000000006,7.282977408,23.194898570127233,0.0,13.422124021872772,0.0,0.0,0.0,0.8160260770184127,0.0
2020-05-22 18:00:00,44.5,0.005121792000000001,21.8301479919921,0.0,22.6647302160079,0.0,0.0,0.0,0.7381404061730247,0.0
2020-05-22 19:00:00,42.4,0.0,24.613999167880795,0.0,17.786000832119203,0.0,0.0,0.0,0.6770201283994192,0.0
2020-05-22 20:00:00,37.0,0.0,24.613999167880795,0.0,12.386000832119205,0.0,0.0,0.0,0.6344565516567415,0.0
2020-05-22 21:00:00,21.2,0.0,20.610617441857148,0.0,0.5893825581428516,0.0,0.0,0.0,0.6324311820411304,0.0
2020-05-22 22:00:00,8.1,0.0,16.412226871876957,8.312226871876957,0.0,0.0,0.0,0.0,0.6593073822601991,0.0
2020-05-22 23:00:00,5.4,0.0,17.549040896326396,12.149040896326396,0.0,0.0,0.0,0.0,0.6985892811583212,0.0
2020-05-23 00:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.7466011800564432,0.0
2020-05-23 01:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.7826579492678825,0.0
2020-05-23 02:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.7986268789156651,0.0
2020-05-23 03:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.8192762867011539,0.0
2020-05-23 04:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.8424594345330603,0.0
2020-05-23 05:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.8543788423185491,0.0
2020-05-23 06:00:00,18.3,6.885227980800001,7.019116174359855,0.0,4.395655844840146,0.0,0.0,0.0,0.8392734957727067,0.0
2020-05-23 07:00:00,42.7,21.231595468799995,6.085302108206472,0.0,15.383102422993538,0.0,0.0,0.0,0.7864106008483303,0.0
2020-05-23 08:00:00,51.5,41.1467046912,5.5074193972867285,0.0,4.845875911513275,0.0,0.0,0.0,0.7697581063070476,0.0
2020-05-23 09:00:00,46.1,61.146731519999996,5.231478081386921,20.278209601386912,0.0,0.0,0.0,0.0,0.8353243173515319,0.0
2020-05-23 10:00:00,46.1,70.35281510399999,8.709759703910093,32.96257480791008,0.0,0.0,0.0,0.0,0.9419033092304412,0.0
2020-05-23 11:00:00,46.1,74.3565182976,11.947246475155112,17.96804869161613,0.0,0.0,22.235716081138985,0.0,1.0,0.0
2020-05-23 12:00:00,46.1,67.4810793216,14.872231011246138,0.0,0.0,0.0,36.25331033284615,0.0,1.0,0.0
2020-05-23 13:00:00,43.6,49.3161509376,14.872231011246138,0.0,0.0,0.0,20.58838194884614,0.0,1.0,0.0
2020-05-23 14:00:00,43.8,33.5098944,16.97449392372638,0.0,0.0,0.0,6.684388323726381,0.0,1.0,0.0
2020-05-23 15:00:00,39.8,29.887745126400002,20.610617441857148,0.0,0.0,0.0,10.698362568257153,0.0,1.0,0.0
2020-05-23 16:00:00,38.5,19.8233690112,19.347687873279135,0.0,0.0,0.0,0.6710568844791354,0.0,1.0,0.0
2020-05-23 17:00:00,43.900000000000006,6.271781068800001,18.735505217637886,0.0,18.892713713562117,0.0,0.0,0.0,0.9350765851767625,0.0
2020-05-23 18:00:00,44.5,0.005128012800000001,19.347687873279135,0.0,25.147184113920865,0.0,0.0,0.0,0.8486601449227389,0.0
2020-05-23 19:00:00,42.4,0.0,18.735505217637886,0.0,23.664494782362112,0.0,0.0,0.0,0.7673388570108416,0.0
2020-05-23 20:00:00,37.0,0.0,18.735505217637886,0.0,18.264494782362114,0.0,0.0,0.0,0.7045742701298721,0.0
2020-05-23 21:00:00,21.2,0.0,18.735505217637886,0.0,2.464494782362113,0.0,0.0,0.0,0.6961052158949507,0.0
2020-05-23 22:00:00,8.1,0.0,14.872231011246138,6.772231011246138,0.0,0.0,0.0,0.0,0.7180020961646465,0.0
2020-05-23 23:00:00,5.4,0.0,21.261629661723692,15.861629661723692,0.0,0.0,0.0,0.0,0.7692880320708865,0.0
2020-05-24 00:00:00,2.7,0.0,15.862107087313243,13.162107087313242,0.0,0.0,0.0,0.0,0.8118455116531993,0.0
2020-05-24 01:00:00,2.7,0.0,27.61949533312001,24.91949533312001,0.0,0.0,0.0,0.0,0.8924185465636206,0.0
2020-05-24 02:00:00,2.7,0.0,23.897588789819267,21.197588789819267,0.0,0.0,0.0,0.0,0.9609574169840363,0.0
2020-05-24 03:00:00,2.7,0.0,15.862107087313243,12.075025675040335,0.0,0.0,1.0870814122729069,0.0,1.0,0.0
2020-05-24 04:00:00,2.7,0.0,9.473132566961555,0.0,0.0,0.0,6.7731325669615545,0.0,1.0,0.0
2020-05-24 05:00:00,5.4,0.0,16.412226871876957,0.0,0.0,0.0,11.012226871876956,0.0,1.0,0.0
2020-05-24 06:00:00,18.3,8.950404096,18.735505217637886,0.0,0.0,0.0,9.385909313637885,0.0,1.0,0.0
2020-05-24 07:00:00,42.7,20.897342668800004,15.400143522900397,0.0,6.402513808299602,0.0,0.0,0.0,0.9779982343357402,0.0
2020-05-24 08:00:00,51.5,29.413534924799997,7.638844220963698,0.0,14.447620854236305,0.0,0.0,0.0,0.9283500527060622,0.0
2020-05-24 09:00:00,46.1,45.113230540800004,7.348782143543579,6.362012684343583,0.0,0.0,0.0,0.0,0.9489205603854398,0.0
2020-05-24 10:00:00,46.1,61.580732544,7.019116174359855,15.797764829245418,0.0,0.0,6.702083889114432,0.0,1.0,0.0
2020-05-24 11:00:00,46.1,74.15566640639999,9.086414779017169,0.0,0.0,0.0,37.14208118541716,0.0,1.0,0.0
2020-05-24 12:00:00,46.1,68.51227944960003,14.356086756977872,0.0,0.0,0.0,36.7683662065779,0.0,1.0,0.0
2020-05-24 13:00:00,43.6,56.94526448639999,21.261629661723692,0.0,0.0,0.0,34.60689414812368,0.0,1.0,0.0
2020-05-24 14:00:00,43.8,33.057801216,28.40649630500259,0.0,0.0,0.0,17.664297521002595,0.0,1.0,0.0
2020-05-24 15:00:00,39.8,29.689376716800002,28.40649630500259,0.0,0.0,0.0,18.295873021802592,0.0,1.0,0.0
2020-05-24 16:00:00,38.5,15.787591833599997,26.84687778693147,0.0,0.0,0.0,4.134469620531462,0.0,1.0,0.0
2020-05-24 17:00:00,43.900000000000006,4.342002278400001,23.897588789819267,0.0,15.660408931780736,0.0,0.0,0.0,0.9461841617464579,0.0
2020-05-24 18:00:00,44.5,0.0,19.97268106353059,0.0,24.52731893646941,0.0,0.0,0.0,0.8618978423771473,0.0
2020-05-24 19:00:00,42.4,0.0,8.343034688175418,0.0,34.056965311824584,0.0,0.0,0.0,0.7448635973193308,0.0
2020-05-24 20:00:00,37.0,0.0,4.964026587240615,0.0,32.03597341275938,0.0,0.0,0.0,0.634774341605381,0.0
2020-05-24 21:00:00,21.2,0.0,5.5074193972867285,0.0,15.69258060271327,0.0,0.0,0.0,0.5808479477816241,0.0
2020-05-24 22:00:00,8.1,0.0,4.00952902267254,0.0,4.09047097732746,0.0,0.0,0.0,0.5667913464849661,0.0
2020-05-24 23:00:00,5.4,0.0,7.348782143543579,1.9487821435435784,0.0,0.0,0.0,0.0,0.5730924087490903,0.0
2020-05-25 00:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.6003276934121496,0.0
2020-05-25 01:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.6248275877067002,0.0
2020-05-25 02:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.6290617315466748,0.0
2020-05-25 03:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.6304936679792337,0.0
2020-05-25 04:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.6362794026669623,0.0
2020-05-25 05:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.6331502015698516,0.0
2020-05-25 06:00:00,18.3,2.0868307199999996,3.14286693790483,0.0,13.070302342095172,0.0,0.0,0.0,0.5882350732465005,0.0
2020-05-25 07:00:00,42.7,6.626967552,4.964026587240615,0.0,31.10900586075939,0.0,0.0,0.0,0.48133127303770534,0.0
2020-05-25 08:00:00,51.5,14.3828289792,3.14286693790483,0.0,33.97430408289517,0.0,0.0,0.0,0.3645810871858319,0.0
2020-05-25 09:00:00,46.1,26.409518899200005,5.231478081386921,0.0,14.459003019413075,0.0,0.0,0.0,0.31489379158647424,0.0
2020-05-25 10:00:00,46.1,28.402905139199994,10.694988742467519,0.0,7.002106118332485,0.0,0.0,0.0,0.2908315712485619,0.0
2020-05-25 11:00:00,46.1,35.9684522496,8.343034688175418,0.0,1.7885130622245882,0.0,0.0,0.0,0.28468547825122653,0.0
2020-05-25 12:00:00,46.1,42.250747392,5.231478081386921,1.3822254733869173,0.0,0.0,0.0,0.0,0.2891546739485109,0.0
2020-05-25 13:00:00,43.6,43.1104011264,3.7814268777568594,3.291828004156855,0.0,0.0,0.0,0.0,0.2997982511619514,0.0
2020-05-25 14:00:00,43.8,39.98843136,3.14286693790483,0.0,0.66870170209517,0.0,0.0,0.0,0.29750030716849724,0.0
2020-05-25 15:00:00,39.8,27.235393459199997,4.4894024807408055,0.0,8.075204060059193,0.0,0.0,0.0,0.2697504650377096,0.0
2020-05-25 16:00:00,38.5,16.444242432,7.348782143543579,0.0,14.706975424456424,0.0,0.0,0.0,0.21921103058940575,0.0
2020-05-25 17:00:00,43.900000000000006,5.8347419904,6.085302108206472,0.0,5.590409901517069,26.389545999876464,0.0,0.0,0.2,11.331438769969735
2020-05-25 18:00:00,44.5,0.005130777600000001,4.704932261382919,0.0,0.0,39.789936961017084,0.0,0.0,0.2,14.614534555449184
2020-05-25 19:00:00,42.4,0.0,5.5074193972867285,0.0,0.0,36.89258060271327,0.0,0.0,0.2,13.90468224766475
2020-05-25 20:00:00,37.0,0.0,7.019116174359855,0.0,0.0,29.980883825640145,0.0,0.0,0.2,12.211316537281837
2020-05-25 21:00:00,21.2,0.0,7.638844220963698,4.4388442209636985,0.0,18.0,0.0,0.0,0.21435226298111598,9.276000000000002
2020-05-25 22:00:00,8.1,0.0,4.245476672512223,0.0,3.854523327487777,0.0,0.0,0.0,0.2011064783505738,0.0
2020-05-25 23:00:00,5.4,0.0,4.964026587240615,17.886011787257587,0.3219852000169718,18.0,0.0,0.0,0.2578314381121329,9.276000000000002
2020-05-26 00:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.2678288504213089,0.0
2020-05-26 01:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.28285991268543315,0.0
2020-05-26 02:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.29578915891639135,0.0
2020-05-26 03:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.3077121040692297,0.0
2020-05-26 04:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.3177095163784057,0.0
2020-05-26 05:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.31805683909629945,0.0
2020-05-26 06:00:00,18.3,9.485413632000002,4.964026587240615,0.0,3.850559780759383,0.0,0.0,0.0,0.30482467490125004,0.0
2020-05-26 07:00:00,42.7,27.452922623999996,4.964026587240615,0.0,10.28305078875939,0.0,0.0,0.0,0.26948773060998066,0.0
2020-05-26 08:00:00,51.5,40.4067232512,5.5074193972867285,0.0,5.585857351513269,0.0,0.0,0.0,0.2502923445223062,0.0
2020-05-26 09:00:00,46.1,52.156790784,6.698735947719023,12.755526731719023,0.0,0.0,0.0,0.0,0.29153521428819773,0.0
2020-05-26 10:00:00,46.1,66.07082718720001,6.387508810156196,26.3583359973562,0.0,0.0,0.0,0.0,0.37676050067964945,0.0
2020-05-26 11:00:00,46.1,66.1159563264,7.348782143543579,27.364738469943568,0.0,0.0,0.0,0.0,0.465239821732467,0.0
2020-05-26 12:00:00,46.1,53.0113379328,10.277286895221824,17.188624828021823,0.0,0.0,0.0,0.0,0.5208163753430709,0.0
2020-05-26 13:00:00,43.6,37.927322496,10.694988742467519,5.022311238467516,0.0,0.0,0.0,0.0,0.5370551816807826,0.0
2020-05-26 14:00:00,43.8,34.072696396800005,11.498926042439978,1.7716224392399837,0.0,0.0,0.0,0.0,0.5427834275676585,0.0
2020-05-26 15:00:00,39.8,30.9348479232,11.947246475155112,3.0820943983551103,0.0,0.0,0.0,0.0,0.5527488661223401,0.0
2020-05-26 16:00:00,38.5,11.122100352000002,11.123283916410104,0.0,16.254615731589894,0.0,0.0,0.0,0.4968910801031308,0.0
2020-05-26 17:00:00,43.900000000000006,3.450050150400001,11.947246475155112,0.0,28.50270337444489,0.0,0.0,0.0,0.3989436458266879,0.0
2020-05-26 18:00:00,44.5,0.005131238400000001,6.387508810156196,0.0,38.107359951443804,0.0,0.0,0.0,0.26799051884578134,0.0
2020-05-26 19:00:00,42.4,0.0,5.791983188404947,1.1772241725273176,19.785240984122368,18.0,0.0,0.0,0.20380635815783835,9.276000000000002
2020-05-26 20:00:00,37.0,0.0,5.231478081386921,0.0,1.1076502239309556,30.660871694682122,0.0,0.0,0.2,12.37791356519712
2020-05-26 21:00:00,21.2,0.0,7.638844220963698,4.4388442209636985,0.0,18.0,0.0,0.0,0.21435226298111598,9.276000000000002
2020-05-26 22:00:00,8.1,0.0,8.709759703910093,0.6097597039100933,0.0,0.0,0.0,0.0,0.21632381935709194,0.0
2020-05-26 23:00:00,5.4,0.0,5.791983188404947,0.3919831884049465,0.0,0.0,0.0,0.0,0.21759123166626793,0.0
2020-05-27 00:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.2240738459780727,0.0
2020-05-27 01:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.22830798981804726,0.0
2020-05-27 02:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.23925379996791485,0.0
2020-05-27 03:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.25634554618790756,0.0
2020-05-27 04:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.27343729240790027,0.0
2020-05-27 05:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.2878904402398066,0.0
2020-05-27 06:00:00,18.3,8.25970176,10.277286895221824,0.23698865522182544,0.0,0.0,0.0,0.0,0.28865670355835715,0.0
2020-05-27 07:00:00,42.7,19.647972864000003,4.964026587240615,0.0,18.088000548759386,0.0,0.0,0.0,0.22649862607121152,0.0
2020-05-27 08:00:00,51.5,27.584620646400005,2.5959737007135324,4.391694533836086,7.711100186722549,18.0,0.0,0.0,0.21419981232607002,9.276000000000002
2020-05-27 09:00:00,46.1,27.977425919999998,3.3482284888379024,7.3577997957242705,4.132145386886373,18.0,0.0,0.0,0.2237902193395085,9.276000000000002
2020-05-27 10:00:00,46.1,42.698388096,15.400143522900397,11.998531618900394,0.0,0.0,0.0,0.0,0.26258547157395307,0.0
2020-05-27 11:00:00,46.1,58.32475545599999,11.498926042439978,23.723681498439966,0.0,0.0,0.0,0.0,0.3392920417522423,0.0
2020-05-27 12:00:00,46.1,48.88280148480001,14.872231011246138,17.655032496046147,0.0,0.0,0.0,0.0,0.3963766468227915,0.0
2020-05-27 13:00:00,43.6,42.9053893632,8.343034688175418,7.648424051375422,0.0,0.0,0.0,0.0,0.42110655125557206,0.0
2020-05-27 14:00:00,43.8,45.736615756800006,8.709759703910093,10.646375460710104,0.0,0.0,0.0,0.0,0.4555298319118681,0.0
2020-05-27 15:00:00,39.8,28.060867583999993,5.231478081386921,0.0,6.507654334613079,0.0,0.0,0.0,0.4331667585970465,0.0
