timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-05-27 16:00:00,38.5,22.057025126400003,3.7814268777568594,0.0,12.661547995843137,0.0,0.0,0.0,0.38965628438452715,0.0
2020-05-27 17:00:00,43.900000000000006,4.7681680896,4.245476672512223,0.0,34.886355237887784,0.0,0.0,0.0,0.26977190212374436,0.0
2020-05-27 18:00:00,44.5,0.005145984,4.4894024807408055,0.0,20.303623518009605,19.701828017249593,0.0,0.0,0.2,9.69294786422615
2020-05-27 19:00:00,42.4,0.0,4.00952902267254,0.0,0.0,38.39047097732746,0.0,0.0,0.2,14.271665389445229
2020-05-27 20:00:00,37.0,0.0,4.245476672512223,0.0,0.0,32.754523327487775,0.0,0.0,0.2,12.890858215234504
2020-05-27 21:00:00,21.2,0.0,4.245476672512223,1.0454766725122226,0.0,18.0,0.0,0.0,0.2033803745744562,9.276000000000002
2020-05-27 22:00:00,8.1,0.0,3.14286693790483,14.026555939071583,0.9836890011667532,18.0,0.0,0.0,0.2453525308696648,9.276000000000002
2020-05-27 23:00:00,5.4,0.0,7.348782143543579,1.9487821435435784,0.0,0.0,0.0,0.0,0.25165359313378904,0.0
2020-05-28 00:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.28010345400434494,0.0
2020-05-28 01:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.3194603342740408,0.0
2020-05-28 02:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.35881721454373666,0.0
2020-05-28 03:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.3998810119344479,0.0
2020-05-28 04:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.4327864415801976,0.0
2020-05-28 05:00:00,5.4,0.0,7.019116174359855,1.6191161743598546,0.0,0.0,0.0,0.0,0.43802158387729445,0.0
2020-05-28 06:00:00,18.3,4.9853666304,6.387508810156196,0.0,6.927124559443804,0.0,0.0,0.0,0.41421703212662847,0.0
2020-05-28 07:00:00,42.7,20.172418329600003,8.709759703910093,0.0,13.817821966489909,0.0,0.0,0.0,0.366733107843158,0.0
2020-05-28 08:00:00,51.5,35.561763072000005,5.5074193972867285,0.0,10.43081753071327,0.0,0.0,0.0,0.33088837406063815,0.0
2020-05-28 09:00:00,46.1,41.1822664704,4.4894024807408055,0.0,0.42833104885919226,0.0,0.0,0.0,0.3294164460576856,0.0
2020-05-28 10:00:00,46.1,55.8713373696,7.986107078348253,17.757444447948252,0.0,0.0,0.0,0.0,0.3868321831060516,0.0
2020-05-28 11:00:00,46.1,39.509162035200006,10.277286895221824,3.6864489304218253,0.0,0.0,0.0,0.0,0.3987517013144155,0.0
2020-05-28 12:00:00,46.1,25.204161024,16.97449392372638,0.0,3.9213450522736153,0.0,0.0,0.0,0.38527628876364706,0.0
2020-05-28 13:00:00,43.6,36.3594085632,16.97449392372638,9.733902486926375,0.0,0.0,0.0,0.0,0.4167492401380423,0.0
2020-05-28 14:00:00,43.8,33.6670967808,16.97449392372638,6.841590704526382,0.0,0.0,0.0,0.0,0.438870383416011,0.0
2020-05-28 15:00:00,39.8,33.159074457600006,7.986107078348253,1.3451815359482637,0.0,0.0,0.0,0.0,0.443219803715577,0.0
2020-05-28 16:00:00,38.5,18.650832076799997,8.709759703910093,0.0,11.139408219289912,0.0,0.0,0.0,0.40494005038468384,0.0
2020-05-28 17:00:00,43.900000000000006,4.366725120000001,7.019116174359855,0.0,32.51415870564015,0.0,0.0,0.0,0.2932075462415905,0.0
2020-05-28 18:00:00,44.5,0.005145984,5.791983188404947,6.420525128707784,27.123395956302833,18.0,0.0,0.0,0.22075969791615518,9.276000000000002
2020-05-28 19:00:00,42.4,0.0,7.348782143543579,0.0,6.041072093601156,29.010145762855263,0.0,0.0,0.2,11.973485711899539
2020-05-28 20:00:00,37.0,0.0,6.387508810156196,0.0,0.0,30.612491189843805,0.0,0.0,0.2,12.366060341511732
2020-05-28 21:00:00,21.2,0.0,3.561037584300278,0.3610375843002771,0.0,18.0,0.0,0.0,0.20116735485590423,9.276000000000002
2020-05-28 22:00:00,8.1,0.0,3.14286693790483,13.382567200972957,0.3397002630681274,18.0,0.0,0.0,0.24327030061647925,9.276000000000002
2020-05-28 23:00:00,5.4,0.0,2.753955855767005,0.0,2.646044144232995,0.0,0.0,0.0,0.23417736541292944,0.0
2020-05-29 00:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.2326207368591818,0.0
2020-05-29 01:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.23471667563975768,0.0
2020-05-29 02:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.23895081947973223,0.0
2020-05-29 03:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.2403827559122912,0.0
2020-05-29 04:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.24002527722058511,0.0
2020-05-29 05:00:00,5.4,0.0,2.753955855767005,0.0,2.646044144232995,0.0,0.0,0.0,0.2309323420170353,0.0
2020-05-29 06:00:00,18.3,7.266307276800001,2.4180957819365845,0.0,8.615596941263416,0.0,0.0,0.0,0.2013254796759239,0.0
2020-05-29 07:00:00,42.7,18.883497600000002,1.489053179699198,0.0,0.3857145856938522,21.941734634606952,0.0,0.0,0.2,10.241724985478703
2020-05-29 08:00:00,51.5,31.688605900800003,0.5045531785785743,0.0,0.0,19.306840920621426,0.0,0.0,0.2,9.59617602555225
2020-05-29 09:00:00,46.1,35.70728071680001,0.41892897660464934,8.026209693404653,0.0,18.0,0.0,0.0,0.22595141134200838,9.276000000000002
2020-05-29 10:00:00,46.1,52.079519923200024,1.7732898491777864,7.752809772377809,0.0,0.0,0.0,0.0,0.25101882960602995,0.0
2020-05-29 11:00:00,46.1,61.311764736000015,2.082616974017188,17.2943817100172,0.0,0.0,0.0,0.0,0.30693733046841887,0.0
2020-05-29 12:00:00,46.1,59.253727104,4.704932261382919,17.85865936538292,0.0,0.0,0.0,0.0,0.36468032908315695,0.0
2020-05-29 13:00:00,43.6,54.2236202496,4.4894024807408055,15.11302273034081,0.0,0.0,0.0,0.0,0.41354576924459224,0.0
2020-05-29 14:00:00,43.8,43.42328455679999,4.704932261382919,4.328216818182916,0.0,0.0,0.0,0.0,0.427540336956717,0.0
2020-05-29 15:00:00,39.8,22.88397312,5.5074193972867285,0.0,11.408607482713268,0.0,0.0,0.0,0.3883355002463621,0.0
2020-05-29 16:00:00,38.5,11.29734144,6.085302108206472,0.0,21.117356451793526,0.0,0.0,0.0,0.31576726501683106,0.0
2020-05-29 17:00:00,43.900000000000006,2.7430389504,7.019116174359855,17.550429244657686,33.688274119897834,18.0,0.0,0.0,0.25674638789105986,9.276000000000002
2020-05-29 18:00:00,44.5,0.005170867200000001,6.085302108206472,0.0,16.513198876298418,21.89632814829511,0.0,0.0,0.2,10.230600396332303
2020-05-29 19:00:00,42.4,0.0,4.964026587240615,0.0,0.0,37.43597341275938,0.0,0.0,0.2,14.037813486126048
2020-05-29 20:00:00,37.0,0.0,4.964026587240615,0.0,0.0,32.03597341275938,0.0,0.0,0.2,12.714813486126047
2020-05-29 21:00:00,21.2,0.0,2.9448202780361625,0.0,0.0,18.255179721963838,0.0,0.0,0.2,9.338519031881141
2020-05-29 22:00:00,8.1,0.0,8.343034688175418,0.24303468817541862,0.0,0.0,0.0,0.0,0.20078581215843386,0.0
2020-05-29 23:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.22344028904887667,0.0
2020-05-30 00:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.2563457186946263,0.0
2020-05-30 01:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.2877301955850691,0.0
2020-05-30 02:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.3206356252308188,0.0
2020-05-30 03:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.3346007675279157,0.0
2020-05-30 04:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.32998225251780555,0.0
2020-05-30 05:00:00,5.4,0.0,0.1315046920630741,0.0,5.268495307936926,0.0,0.0,0.0,0.31187745764517005,0.0
2020-05-30 06:00:00,18.3,4.098428928,0.7909506556877703,0.0,13.41062041631223,0.0,0.0,0.0,0.26579285140354725,0.0
2020-05-30 07:00:00,42.7,17.5028926464,1.0078129010657384,12.95642530589798,19.145719758432246,18.0,0.0,0.0,0.2418924418224035,9.276000000000002
2020-05-30 08:00:00,51.5,30.421124352,0.2616470874611178,9.37347200978053,12.190700570319413,18.0,0.0,0.0,0.2303075594982904,9.276000000000002
2020-05-30 09:00:00,46.1,37.9170519552,0.0,0.0,8.1829480448,0.0,0.0,0.0,0.20218746312440725,0.0
2020-05-30 10:00:00,46.1,37.63632844800001,0.0,10.172880217202511,0.6365517692025054,18.0,0.0,0.0,0.23289231270228813,9.276000000000002
2020-05-30 11:00:00,46.1,49.8003261696,0.0,3.7003261695999967,0.0,0.0,0.0,0.0,0.24485670065066145,0.0
2020-05-30 12:00:00,46.1,48.8294433792,0.0674651038776429,2.796908483077644,0.0,0.0,0.0,0.0,0.2539000380792792,0.0
2020-05-30 13:00:00,43.6,46.797368832000004,1.2288457378622342,4.426214569862239,0.0,0.0,0.0,0.0,0.2682114651885004,0.0
2020-05-30 14:00:00,43.8,36.7678434816,2.753955855767005,0.0,4.27820066263299,0.0,0.0,0.0,0.2535097446983527,0.0
2020-05-30 15:00:00,39.8,25.072974028800004,1.0078129010657384,0.0,13.719213070134256,0.0,0.0,0.0,0.2063646826016714,0.0
2020-05-30 16:00:00,38.5,12.6324200448,0.7044760663657377,0.0,1.8521226370863744,23.31098125174789,0.0,0.0,0.2,10.577190406678234
2020-05-30 17:00:00,43.900000000000006,2.9902832640000003,0.7909506556877703,0.0,0.0,40.118766080312234,0.0,0.0,0.2,14.695097689676496
2020-05-30 18:00:00,44.5,0.015460070399999998,0.8812679412991105,0.0,0.0,43.60327198830089,0.0,0.0,0.2,15.548801637133721
2020-05-30 19:00:00,42.4,0.0,0.9916062959477071,0.0,0.0,41.408393704052294,0.0,0.0,0.2,15.011056457492813
2020-05-30 20:00:00,37.0,0.0,1.090536001412767,0.0,0.0,35.909463998587235,0.0,0.0,0.2,13.663818679653874
2020-05-30 21:00:00,21.2,0.0,1.1935729366073382,0.0,0.0,20.00642706339266,0.0,0.0,0.2,9.767574630531202
2020-05-30 22:00:00,8.1,0.0,1.3190852233121886,11.219085223312188,0.0,18.0,0.0,0.0,0.23627504222204276,9.276000000000002
2020-05-30 23:00:00,5.4,0.0,1.4313077341475935,0.0,3.9686922658524066,0.0,0.0,0.0,0.22263692446997263,0.0
2020-05-31 00:00:00,2.7,0.0,1.5479020081527148,0.0,1.1520979918472853,0.0,0.0,0.0,0.21867782484163145,0.0
2020-05-31 01:00:00,2.7,0.0,1.6895655310123563,0.0,1.0104344689876439,0.0,0.0,0.0,0.2152055414430485,0.0
2020-05-31 02:00:00,2.7,0.0,1.8159185364454233,0.0,0.8840814635545768,0.0,0.0,0.0,0.21216746081227675,0.0
2020-05-31 03:00:00,2.7,0.0,1.9469078384884153,0.0,0.7530921615115849,0.0,0.0,0.0,0.20957951524007198,0.0
2020-05-31 04:00:00,2.7,0.0,2.1056999016013855,0.0,0.5943000983986146,0.0,0.0,0.0,0.2075372468606953,0.0
2020-05-31 05:00:00,5.4,0.0,2.2470210908594357,17.040359927321767,2.1933388364623294,18.0,0.0,0.0,0.2550971637650071,9.276000000000002
2020-05-31 06:00:00,18.3,8.338403635199999,2.393243110167616,0.0,7.568353254632386,0.0,0.0,0.0,0.22908907697932876,0.0
2020-05-31 07:00:00,42.7,30.432672691200004,2.570141017632454,16.767735109817117,8.464921400984665,18.0,0.0,0.0,0.25421567685507535,9.276000000000002
2020-05-31 08:00:00,51.5,47.27098368,2.9448202780361625,0.0,1.2841960419638383,0.0,0.0,0.0,0.2498026320373302,0.0
2020-05-31 09:00:00,46.1,72.2860406784,1.7732898491777864,27.959330527577784,0.0,0.0,0.0,0.0,0.3402044674098317,0.0
2020-05-31 10:00:00,46.1,82.58718504960001,5.231478081386921,41.71866313098693,0.0,0.0,0.0,0.0,0.4750948115333561,0.0
2020-05-31 11:00:00,46.1,81.87857326080001,9.473132566961555,45.25170582776156,0.0,0.0,0.0,0.0,0.6214086603764518,0.0
2020-05-31 12:00:00,46.1,71.85416532480001,10.277286895221824,36.031452220021826,0.0,0.0,0.0,0.0,0.7379103558878557,0.0
2020-05-31 13:00:00,43.6,59.530353868800006,11.947246475155112,27.877600343955116,0.0,0.0,0.0,0.0,0.8280479303333106,0.0
2020-05-31 14:00:00,43.8,49.54954199040001,13.358572406739754,19.108114397139765,0.0,0.0,0.0,0.0,0.8898308335507291,0.0
2020-05-31 15:00:00,39.8,35.1866092032,17.549040896326396,12.935650099526399,0.0,0.0,0.0,0.0,0.9316561022058645,0.0
2020-05-31 16:00:00,38.5,20.448672768,14.356086756977872,0.0,3.695240475022125,0.0,0.0,0.0,0.9189576813294997,0.0
2020-05-31 17:00:00,43.900000000000006,6.9448375296,9.086414779017169,0.0,27.868747691382836,0.0,0.0,0.0,0.8231887889192494,0.0
2020-05-31 18:00:00,44.5,0.0153598464,8.343034688175418,0.0,36.14160546542458,0.0,0.0,0.0,0.6989908319933917,0.0
2020-05-31 19:00:00,42.4,0.0,8.343034688175418,0.0,34.056965311824584,0.0,0.0,0.0,0.5819565869355753,0.0
2020-05-31 20:00:00,37.0,0.0,9.473132566961555,0.0,27.526867433038447,0.0,0.0,0.0,0.48736254077393115,0.0
2020-05-31 21:00:00,21.2,0.0,9.473132566961555,0.0,11.726867433038445,0.0,0.0,0.0,0.4470640272583351,0.0
2020-05-31 22:00:00,8.1,0.0,9.473132566961555,1.373132566961555,0.0,0.0,0.0,0.0,0.45150382255817745,0.0
2020-05-31 23:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.4646736178580198,0.0
2020-06-01 00:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.4865734131578622,0.0
2020-06-01 01:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.5110733074524128,0.0
2020-06-01 02:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.5355732017469633,0.0
2020-06-01 03:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.5550047581229393,0.0
2020-06-01 04:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.5700358203870635,0.0
2020-06-01 05:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.5732287655399019,0.0
2020-06-01 06:00:00,18.3,7.213753958400002,5.231478081386921,0.0,5.854767960213078,0.0,0.0,0.0,0.5531092880133964,0.0
2020-06-01 07:00:00,42.7,25.103031782400002,5.791983188404947,0.0,11.804985029195052,0.0,0.0,0.0,0.5125423291501832,0.0
2020-06-01 08:00:00,51.5,42.928838784,6.698735947719023,0.0,1.8724252682809777,0.0,0.0,0.0,0.5061078780564341,0.0
2020-06-01 09:00:00,46.1,60.083269171200016,8.709759703910093,22.69302887511011,0.0,0.0,0.0,0.0,0.5794820047526235,0.0
2020-06-01 10:00:00,46.1,76.551704064,11.123283916410104,41.57498798041011,0.0,0.0,0.0,0.0,0.7139077992226162,0.0
2020-06-01 11:00:00,46.1,79.26625336320001,11.947246475155112,45.11349983835512,0.0,0.0,0.0,0.0,0.8597747820332977,0.0
2020-06-01 12:00:00,46.1,82.2412700928,11.123283916410104,43.36862411341308,0.0,0.0,3.8959298957970177,0.0,1.0,0.0
2020-06-01 13:00:00,43.6,77.546191104,10.277286895221824,0.0,0.0,0.0,44.22347799922182,0.0,1.0,0.0
2020-06-01 14:00:00,43.8,64.9458206208,11.498926042439978,0.0,0.0,0.0,32.644746663239985,0.0,1.0,0.0
2020-06-01 15:00:00,39.8,45.55115412480001,9.473132566961555,0.0,0.0,0.0,15.224286691761563,0.0,1.0,0.0
2020-06-01 16:00:00,38.5,14.917625855999999,7.986107078348253,0.0,15.596267065651748,0.0,0.0,0.0,0.9464045805304063,0.0
2020-06-01 17:00:00,43.900000000000006,4.76264448,9.473132566961555,0.0,29.66422295303845,0.0,0.0,0.0,0.8444656700388653,0.0
2020-06-01 18:00:00,44.5,0.015381964799999998,11.123283916410104,0.0,33.3613341187899,0.0,0.0,0.0,0.7298219101804808,0.0
2020-06-01 19:00:00,42.4,0.0,12.876937003840098,0.0,29.5230629961599,0.0,0.0,0.0,0.628368085451409,0.0
2020-06-01 20:00:00,37.0,0.0,14.872231011246138,0.0,22.127768988753864,0.0,0.0,0.0,0.5523276421910864,0.0
2020-06-01 21:00:00,21.2,0.0,14.872231011246138,0.0,6.327768988753862,0.0,0.0,0.0,0.530582731576812,0.0
2020-06-01 22:00:00,8.1,0.0,4.00952902267254,0.0,4.09047097732746,0.0,0.0,0.0,0.516526130280154,0.0
2020-06-01 23:00:00,5.4,0.0,2.5959737007135324,0.0,2.804026299286468,0.0,0.0,0.0,0.506890301072984,0.0
2020-06-02 00:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.5076818866386343,0.0
2020-06-02 01:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.5119160304786089,0.0
2020-06-02 02:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.5154126440500227,0.0
2020-06-02 03:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.5175085828305986,0.0
2020-06-02 04:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.5165398398131986,0.0
2020-06-02 05:00:00,5.4,0.0,1.7732898491777864,0.0,3.626710150822214,0.0,0.0,0.0,0.50407691833271,0.0
2020-06-02 06:00:00,18.3,7.644136550400001,1.2288457378622342,0.0,9.427017711737765,0.0,0.0,0.0,0.4716816684641953,0.0
2020-06-02 07:00:00,42.7,22.6364832,1.0078129010657384,0.0,19.055703898934265,0.0,0.0,0.0,0.40619814991115655,0.0
2020-06-02 08:00:00,51.5,47.52638115840001,1.3560121320579612,0.0,2.617606709542031,0.0,0.0,0.0,0.3972029378508747,0.0
2020-06-02 09:00:00,46.1,60.62084167679999,2.5959737007135324,17.116815377513525,0.0,0.0,0.0,0.0,0.45254730757150174,0.0
2020-06-02 10:00:00,46.1,71.81017251840001,5.5074193972867285,31.217591915686732,0.0,0.0,0.0,0.0,0.5534841880988889,0.0
2020-06-02 11:00:00,46.1,85.38083458559998,8.709759703910093,47.99059428951008,0.0,0.0,0.0,0.0,0.7086537763016382,0.0
2020-06-02 12:00:00,46.1,66.6611407872,12.406539244466853,32.96768003166685,0.0,0.0,0.0,0.0,0.8152492750706943,0.0
2020-06-02 13:00:00,43.6,61.88045759999999,14.872231011246138,33.15268861124613,0.0,0.0,0.0,0.0,0.9224429682470568,0.0
2020-06-02 14:00:00,43.8,50.365919231999996,16.97449392372638,23.540413155726384,0.0,0.0,0.0,0.0,0.9985569707839055,0.0
2020-06-02 15:00:00,39.8,43.676972928,19.347687873279135,0.44629769569933475,0.0,0.0,22.7783631055798,0.0,1.0,0.0
2020-06-02 16:00:00,38.5,21.8202534144,19.97268106353059,0.0,0.0,0.0,3.2929344779305865,0.0,1.0,0.0
2020-06-02 17:00:00,43.900000000000006,7.1875738368,19.347687873279135,0.0,17.364738289920872,0.0,0.0,0.0,0.9403273598284506,0.0
2020-06-02 18:00:00,44.5,0.015375744,18.735505217637886,0.0,25.749119038362114,0.0,0.0,0.0,0.8518424146794399,0.0
2020-06-02 19:00:00,42.4,0.0,16.412226871876957,0.0,25.98777312812304,0.0,0.0,0.0,0.7625373523834844,0.0
2020-06-02 20:00:00,37.0,0.0,14.356086756977872,0.0,22.643913243022126,0.0,0.0,0.0,0.6847232175277382,0.0
2020-06-02 21:00:00,21.2,0.0,13.358572406739754,0.0,7.841427593260246,0.0,0.0,0.0,0.6577767309529607,0.0
2020-06-02 22:00:00,8.1,0.0,12.876937003840098,4.776937003840098,0.0,0.0,0.0,0.0,0.6732221605987104,0.0
2020-06-02 23:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.6989548780471689,0.0
2020-06-03 00:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.7288543083168372,0.0
2020-06-03 01:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.749503716102326,0.0
2020-06-03 02:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.7654726457501086,0.0
2020-06-03 03:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.7736577582132597,0.0
2020-06-03 04:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.7836551705224356,0.0
2020-06-03 05:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.776604409315693,0.0
2020-06-03 06:00:00,18.3,7.6550704128,1.7732898491777864,0.0,8.871639738022214,0.0,0.0,0.0,0.7461176748207713,0.0
2020-06-03 07:00:00,42.7,22.255435929599997,1.0078129010657384,0.0,19.43675116933427,0.0,0.0,0.0,0.6793247154759801,0.0
2020-06-03 08:00:00,51.5,42.4734077952,1.0078129010657384,0.0,8.018779303734256,0.0,0.0,0.0,0.6517687728514637,0.0
2020-06-03 09:00:00,46.1,46.99102118399999,1.6281015342508398,2.519122718250827,0.0,0.0,0.0,0.0,0.6599139363071413,0.0
2020-06-03 10:00:00,46.1,52.1035218432,4.245476672512223,10.248998515712223,0.0,0.0,0.0,0.0,0.6930523648412775,0.0
2020-06-03 11:00:00,46.1,83.7954404352,1.9247507779449344,39.62019121314494,0.0,0.0,0.0,0.0,0.8211576497637795,0.0
2020-06-03 12:00:00,46.1,71.117978112,2.753955855767005,27.771933967767005,0.0,0.0,0.0,0.0,0.9109535695928928,0.0
2020-06-03 13:00:00,43.6,66.853312128,3.7814268777568594,27.034739005756855,0.0,0.0,0.0,0.0,0.9983658923781733,0.0
2020-06-03 14:00:00,43.8,55.890908928,4.00952902267254,0.5053941098433083,0.0,0.0,15.595043840829234,0.0,1.0,0.0
2020-06-03 15:00:00,39.8,40.402791936,4.245476672512223,0.0,0.0,0.0,4.848268608512228,0.0,1.0,0.0
2020-06-03 16:00:00,38.5,24.148897228799996,2.9448202780361625,0.0,11.406282493163843,0.0,0.0,0.0,0.9608031529444542,0.0
2020-06-03 17:00:00,43.900000000000006,7.805186150400001,1.489053179699198,0.0,34.6057606699008,0.0,0.0,0.0,0.8418830131853449,0.0
2020-06-03 18:00:00,44.5,0.0153785088,2.082616974017188,0.0,42.40200451718281,0.0,0.0,0.0,0.6961716574561942,0.0
2020-06-03 19:00:00,42.4,0.0,3.561037584300278,0.0,38.83896241569972,0.0,0.0,0.0,0.5627044326599753,0.0
2020-06-03 20:00:00,37.0,0.0,4.245476672512223,0.0,32.754523327487775,0.0,0.0,0.0,0.4501459332528008,0.0
2020-06-03 21:00:00,21.2,0.0,3.561037584300278,0.0,17.638962415699723,0.0,0.0,0.0,0.38953094213355777,0.0
2020-06-03 22:00:00,8.1,0.0,6.387508810156196,0.0,1.7124911898438038,0.0,0.0,0.0,0.3836460926839227,0.0
2020-06-03 23:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.38683903783676105,0.0
2020-06-04 00:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.39976828406771925,0.0
2020-06-04 01:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.40976569637689525,0.0
2020-06-04 02:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.41476273761801813,0.0
2020-06-04 03:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.41379399460061805,0.0
2020-06-04 04:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.40917547959050793,0.0
2020-06-04 05:00:00,5.4,0.0,1.3560121320579612,0.0,4.04398786794204,0.0,0.0,0.0,0.3952786140649339,0.0
2020-06-04 06:00:00,18.3,5.621679360000001,0.0,0.0,12.678320639999999,0.0,0.0,0.0,0.3517105018999855,0.0
2020-06-04 07:00:00,42.7,12.478800384,0.0,0.0,30.221199616000003,0.0,0.0,0.0,0.24785758225737378,0.0
2020-06-04 08:00:00,51.5,22.9406978304,0.0,3.3672542672957686,13.926556436895767,18.0,0.0,0.0,0.21088745546425633,9.276000000000002
2020-06-04 09:00:00,46.1,30.0171412224,0.8967002833363051,5.982091045834892,3.1682495400985884,18.0,0.0,0.0,0.21934209438153282,9.276000000000002
2020-06-04 10:00:00,46.1,40.2431394816,0.7909506556877703,0.0,5.065909862712232,0.0,0.0,0.0,0.20193346942375884,0.0
2020-06-04 11:00:00,46.1,73.23378324480001,0.41892897660464934,27.552712221404654,0.0,0.0,0.0,0.0,0.2910205722729672,0.0
2020-06-04 12:00:00,46.1,63.9955302912,0.6904313646552366,18.585961655855236,0.0,0.0,0.0,0.0,0.35111518162689914,0.0
2020-06-04 13:00:00,43.6,61.9897335552,0.5950097567738039,18.9847433119738,0.0,0.0,0.0,0.0,0.4124991850022811,0.0
2020-06-04 14:00:00,43.8,51.2762441472,1.489053179699198,8.965297326899204,0.0,0.0,0.0,0.0,0.44148697969258854,0.0
2020-06-04 15:00:00,39.8,37.22147735040001,4.245476672512223,1.6669540229122362,0.0,0.0,0.0,0.0,0.44687679770000477,0.0
2020-06-04 16:00:00,38.5,17.947259827199996,5.5074193972867285,0.0,15.045320775513275,0.0,0.0,0.0,0.3951746644508183,0.0
2020-06-04 17:00:00,43.900000000000006,4.293626112,6.387508810156196,0.0,33.21886507784381,0.0,0.0,0.0,0.28102048892558185,0.0
2020-06-04 18:00:00,44.5,0.020606054400000004,5.231478081386921,2.3290464131312376,23.576962277344315,18.0,0.0,0.0,0.20753058340245767,9.276000000000002
2020-06-04 19:00:00,42.4,0.0,5.5074193972867285,0.0,2.1913997701151784,34.70118083259809,0.0,0.0,0.2,13.367789303986532
2020-06-04 20:00:00,37.0,0.0,6.085302108206472,0.0,0.0,30.91469789179353,0.0,0.0,0.2,12.440100983489414
2020-06-04 21:00:00,21.2,0.0,6.387508810156196,3.1875088101561957,0.0,18.0,0.0,0.0,0.2103062784861717,9.276000000000002
2020-06-04 22:00:00,8.1,0.0,1.9247507779449344,14.823877817420897,2.9991270394759613,18.0,0.0,0.0,0.24793053827632758,9.276000000000002
2020-06-04 23:00:00,5.4,0.0,0.0674651038776429,0.0,5.3325348961223575,0.0,0.0,0.0,0.2296056760903401,0.0
2020-06-05 00:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.2203273255748762,0.0
2020-06-05 01:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.21104897505941228,0.0
2020-06-05 02:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.20838488838568353,0.0
2020-06-05 03:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.2085593456526635,0.0
2020-06-05 04:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.20700271709891588,0.0
2020-06-05 05:00:00,5.4,0.0,1.6281015342508398,16.265892210035357,2.0377906757845174,18.0,0.0,0.0,0.2525930514791143,9.276000000000002
2020-06-05 06:00:00,18.3,6.427076198400001,0.7909506556877703,0.0,11.08197314591223,0.0,0.0,0.0,0.21451066953439876,0.0
2020-06-05 07:00:00,42.7,15.898624819199998,0.5950097567738039,0.0,4.222604834510037,21.983760589516162,0.0,0.0,0.2,10.252021344431459
2020-06-05 08:00:00,51.5,24.839257420799996,1.489053179699198,0.0,0.0,25.171689399500806,0.0,0.0,0.2,11.033063902877696
2020-06-05 09:00:00,46.1,36.695181312,4.245476672512223,12.840657984512227,0.0,18.0,0.0,0.0,0.2415181274832562,9.276000000000002
2020-06-05 10:00:00,46.1,49.531745894400004,4.704932261382919,8.136678155782924,0.0,0.0,0.0,0.0,0.26782672018695436,0.0
2020-06-05 11:00:00,46.1,56.534107392,2.082616974017188,12.516724366017186,0.0,0.0,0.0,0.0,0.3082974623037433,0.0
2020-06-05 12:00:00,46.1,60.593542041599996,4.00952902267254,18.50307106427254,0.0,0.0,0.0,0.0,0.3681240587448912,0.0
2020-06-05 13:00:00,43.6,41.1717445632,7.348782143543579,4.92052670674358,0.0,0.0,0.0,0.0,0.38403376176336207,0.0
2020-06-05 14:00:00,43.8,25.8453209088,9.086414779017169,0.0,8.86826431218283,0.0,0.0,0.0,0.3535586266699503,0.0
2020-06-05 15:00:00,39.8,19.807569792000002,6.085302108206472,0.0,13.907128099793525,0.0,0.0,0.0,0.30576780845760143,0.0
2020-06-05 16:00:00,38.5,10.973394432,8.709759703910093,0.0,18.816845864089906,0.0,0.0,0.0,0.24110510789371858,0.0
2020-06-05 17:00:00,43.900000000000006,2.9651116032,7.019116174359855,0.0,11.961586397072104,21.95418582536805,0.0,0.0,0.2,10.244775527215172
2020-06-05 18:00:00,44.5,0.020546150400000004,4.00952902267254,0.0,0.0,40.46992482692746,0.0,0.0,0.2,14.781131582597228
2020-06-05 19:00:00,42.4,0.0,4.00952902267254,0.0,0.0,38.39047097732746,0.0,0.0,0.2,14.271665389445229
2020-06-05 20:00:00,37.0,0.0,4.964026587240615,0.0,0.0,32.03597341275938,0.0,0.0,0.2,12.714813486126047
2020-06-05 21:00:00,21.2,0.0,4.704932261382919,1.504932261382919,0.0,18.0,0.0,0.0,0.2048659476451381,9.276000000000002
2020-06-05 22:00:00,8.1,0.0,4.4894024807408055,15.80539324547599,1.4159907647351846,18.0,0.0,0.0,0.25110410482703904,9.276000000000002
2020-06-05 23:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.24405334362029643,0.0
2020-06-06 00:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.24193175246571633,0.0
2020-06-06 01:00:00,2.7,0.0,1.2288457378622342,0.0,1.471154262137766,0.0,0.0,0.0,0.23687623953740786,0.0
2020-06-06 02:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.23475464838282775,0.0
2020-06-06 03:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.235546233948478,0.0
2020-06-06 04:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.23457749093107796,0.0
2020-06-06 05:00:00,5.4,0.0,1.3560121320579612,0.0,4.04398786794204,0.0,0.0,0.0,0.22068062540550396,0.0
2020-06-06 06:00:00,18.3,7.0698352896,0.5950097567738039,13.38290703937545,6.0180619930016475,18.0,0.0,0.0,0.24327139942731396,9.276000000000002
2020-06-06 07:00:00,42.7,24.756166656,0.007480921619109749,12.655624810967465,12.591977233348358,18.0,0.0,0.0,0.24091985355546147,9.276000000000002
2020-06-06 08:00:00,51.5,43.414012108799994,0.0,0.0,8.085987891200006,0.0,0.0,0.0,0.213132953585702,0.0
2020-06-06 09:00:00,46.1,46.965012940799994,0.0,0.8650129407999927,0.0,0.0,0.0,0.0,0.21592982876095532,0.0
2020-06-06 10:00:00,46.1,73.145016576,0.8967002833363051,27.941716859336303,0.0,0.0,0.0,0.0,0.30627471327280936,0.0
2020-06-06 11:00:00,46.1,75.7253670912,1.3560121320579612,30.981379223257953,0.0,0.0,0.0,0.0,0.4064478394280101,0.0
2020-06-06 12:00:00,46.1,80.1340480512,3.14286693790483,37.17691498910482,0.0,0.0,0.0,0.0,0.5266531978927824,0.0
2020-06-06 13:00:00,43.6,74.06041351680001,5.5074193972867285,35.967832914086735,0.0,0.0,0.0,0.0,0.6429491909816629,0.0
2020-06-06 14:00:00,43.8,51.90662568959999,8.343034688175418,16.449660377775416,0.0,0.0,0.0,0.0,0.6961364262031368,0.0
2020-06-06 15:00:00,39.8,37.0238335488,9.870045721208141,7.093879270008145,0.0,0.0,0.0,0.0,0.7190733025094964,0.0
2020-06-06 16:00:00,38.5,23.913113702399997,11.123283916410104,0.0,3.463602381189901,0.0,0.0,0.0,0.7071708888284315,0.0
2020-06-06 17:00:00,43.900000000000006,6.0924208896000005,9.870045721208141,0.0,27.937533389191863,0.0,0.0,0.0,0.6111656194497653,0.0
2020-06-06 18:00:00,44.5,0.025655040000000004,9.473132566961555,0.0,35.00121239303844,0.0,0.0,0.0,0.4908865390613171,0.0
2020-06-06 19:00:00,42.4,0.0,9.473132566961555,0.0,32.926867433038446,0.0,0.0,0.0,0.3777357918687451,0.0
2020-06-06 20:00:00,37.0,0.0,8.709759703910093,0.0,28.290240296089905,0.0,0.0,0.0,0.28051847126362517,0.0
2020-06-06 21:00:00,21.2,0.0,7.638844220963698,0.0,13.561155779036302,0.0,0.0,0.0,0.23391656137002964,0.0
2020-06-06 22:00:00,8.1,0.0,7.638844220963698,0.0,0.4611557790363019,0.0,0.0,0.0,0.23233183360701828,0.0
2020-06-06 23:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.23175272048463658,0.0
2020-06-07 00:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.23524933405605042,0.0
2020-06-07 01:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.23668127048860937,0.0
2020-06-07 02:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.23946529201118028,0.0
2020-06-07 03:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.24224931353375118,0.0
2020-06-07 04:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.24242377080073116,0.0
2020-06-07 05:00:00,5.4,0.0,1.9247507779449344,0.0,3.4752492220550657,0.0,0.0,0.0,0.2304813336115385,0.0
2020-06-07 06:00:00,18.3,10.788768921600001,1.489053179699198,0.0,6.022177898700802,0.0,0.0,0.0,0.20978656420019554,0.0
2020-06-07 07:00:00,42.7,29.285163417599996,1.7732898491777864,9.206343449034676,2.8478901822568976,18.0,0.0,0.0,0.2297671771518788,9.276000000000002
2020-06-07 08:00:00,51.5,46.371330201599996,1.9247507779449344,0.0,3.203919020455068,0.0,0.0,0.0,0.21875714615375141,0.0
2020-06-07 09:00:00,46.1,60.860925619200025,2.2470210908594357,17.007946710059457,0.0,0.0,0.0,0.0,0.27374950718294366,0.0
2020-06-07 10:00:00,46.1,78.91722432,4.4894024807408055,37.30662680074081,0.0,0.0,0.0,0.0,0.39437426717200563,0.0
2020-06-07 11:00:00,46.1,83.64907584000001,7.019116174359855,44.56819201435986,0.0,0.0,0.0,0.0,0.5384780880184359,0.0
2020-06-07 12:00:00,46.1,84.039244416,12.406539244466853,50.34578366046686,0.0,0.0,0.0,0.0,0.7012627885206121,0.0
2020-06-07 13:00:00,43.6,73.6336244736,20.610617441857148,50.64424191545714,0.0,0.0,0.0,0.0,0.8650125040472568,0.0
2020-06-07 14:00:00,43.8,56.429379071999996,26.84687778693147,39.476256858931464,0.0,0.0,0.0,0.0,0.9926524012244686,0.0
2020-06-07 15:00:00,39.8,37.1235631104,29.092617152958315,2.272453229545785,0.0,0.0,24.143727033812528,0.0,1.0,0.0
2020-06-07 16:00:00,38.5,21.257634816,27.61949533312001,0.0,0.0,0.0,10.377130149120006,0.0,1.0,0.0
2020-06-07 17:00:00,43.900000000000006,6.4631298816000005,19.97268106353059,0.0,17.464189054869415,0.0,0.0,0.0,0.9399856046224419,0.0
2020-06-07 18:00:00,44.5,0.025644671999999997,17.549040896326396,0.0,26.925314431673605,0.0,0.0,0.0,0.8474587509053504,0.0
2020-06-07 19:00:00,42.4,0.0,13.851578106630713,0.0,28.548421893369287,0.0,0.0,0.0,0.7493542083164525,0.0
2020-06-07 20:00:00,37.0,0.0,11.498926042439978,0.0,25.501073957560024,0.0,0.0,0.0,0.6617216517612634,0.0
2020-06-07 21:00:00,21.2,0.0,8.709759703910093,0.0,12.490240296089906,0.0,0.0,0.0,0.6187998638021915,0.0
2020-06-07 22:00:00,8.1,0.0,9.473132566961555,1.373132566961555,0.0,0.0,0.0,0.0,0.6232396591020339,0.0
2020-06-07 23:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.6458941359924768,0.0
2020-06-08 00:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.6835821498400386,0.0
2020-06-08 01:00:00,2.7,0.0,15.862107087313243,13.162107087313242,0.0,0.0,0.0,0.0,0.7261396294223514,0.0
2020-06-08 02:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.750639523716902,0.0
2020-06-08 03:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.770071080092878,0.0
2020-06-08 04:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.7819940252457163,0.0
2020-06-08 05:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.7742375542419528,0.0
2020-06-08 06:00:00,18.3,6.88790016,3.7814268777568594,0.0,7.630672962243141,0.0,0.0,0.0,0.7480153103854472,0.0
2020-06-08 07:00:00,42.7,24.9383453184,5.791983188404947,0.0,11.969671493195058,0.0,0.0,0.0,0.7068824186562546,0.0
2020-06-08 08:00:00,51.5,41.71979520000001,10.694988742467519,0.9147839424675226,0.0,0.0,0.0,0.0,0.7098402200702328,0.0
2020-06-08 09:00:00,46.1,52.50620252160001,18.136000443141942,24.542202964741954,0.0,0.0,0.0,0.0,0.7891933429895651,0.0
2020-06-08 10:00:00,46.1,63.32607590399999,30.73550956042288,47.961585464422875,0.0,0.0,0.0,0.0,0.9442691359911991,0.0
2020-06-08 11:00:00,46.1,67.2382358784,33.31189297322156,17.23634969344358,0.0,0.0,37.213779158177985,0.0,1.0,0.0
2020-06-08 12:00:00,46.1,70.41917375999999,36.02591383109998,0.0,0.0,0.0,60.34508759109996,0.0,1.0,0.0
2020-06-08 13:00:00,43.6,66.28890470399999,36.02591383109998,0.0,0.0,0.0,58.71481853509996,0.0,1.0,0.0
2020-06-08 14:00:00,43.8,52.81624857599999,35.10572607324571,0.0,0.0,0.0,44.1219746492457,0.0,1.0,0.0
2020-06-08 15:00:00,39.8,31.82227776000001,38.741934868603906,0.0,0.0,0.0,30.764212628603914,0.0,1.0,0.0
2020-06-08 16:00:00,38.5,14.268643660800002,36.82712993023297,0.0,0.0,0.0,12.595773591032973,0.0,1.0,0.0
2020-06-08 17:00:00,43.900000000000006,4.736636927999999,25.344262357776753,0.0,13.819100714223254,0.0,0.0,0.0,0.9525116813944218,0.0
2020-06-08 18:00:00,44.5,0.020630937600000003,9.086414779017169,0.0,35.392954283382835,0.0,0.0,0.0,0.8308864089429344,0.0
2020-06-08 19:00:00,42.4,0.0,9.473132566961555,0.0,32.926867433038446,0.0,0.0,0.0,0.7177356617503624,0.0
2020-06-08 20:00:00,37.0,0.0,8.343034688175418,0.0,28.65696531182458,0.0,0.0,0.0,0.6192581177234738,0.0
2020-06-08 21:00:00,21.2,0.0,15.400143522900397,0.0,5.799856477099603,0.0,0.0,0.0,0.5993273394516538,0.0
2020-06-08 22:00:00,8.1,0.0,6.698735947719023,0.0,1.4012640522809763,0.0,0.0,0.0,0.5945119990658085,0.0
2020-06-08 23:00:00,5.4,0.0,5.791983188404947,0.3919831884049465,0.0,0.0,0.0,0.0,0.5957794113749846,0.0
2020-06-09 00:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.6007764526161075,0.0
2020-06-09 01:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.5981123659423787,0.0
2020-06-09 02:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.5934938509322686,0.0
2020-06-09 03:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.591937222378521,0.0
2020-06-09 04:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.5940331611590969,0.0
2020-06-09 05:00:00,5.4,0.0,1.6281015342508398,0.0,3.7718984657491603,0.0,0.0,0.0,0.5810713107613334,0.0
2020-06-09 06:00:00,18.3,4.546494720000001,0.6904313646552366,0.0,13.063073915344763,0.0,0.0,0.0,0.5361810223924511,0.0
2020-06-09 07:00:00,42.7,17.66919168,1.1244211623409694,0.0,23.906387157659033,0.0,0.0,0.0,0.4540284892046194,0.0
2020-06-09 08:00:00,51.5,34.950447360000005,1.9247507779449344,0.0,14.624801862055058,0.0,0.0,0.0,0.40377143813226524,0.0
2020-06-09 09:00:00,46.1,53.61772584959999,4.704932261382919,12.222658110982913,0.0,0.0,0.0,0.0,0.4432913660244433,0.0
2020-06-09 10:00:00,46.1,47.256536678399996,8.343034688175418,9.499571366575417,0.0,0.0,0.0,0.0,0.4740066467763705,0.0
2020-06-09 11:00:00,46.1,49.4575183872,12.876937003840098,16.234455391040093,0.0,0.0,0.0,0.0,0.5264980525407335,0.0
2020-06-09 12:00:00,46.1,64.39724052480003,14.356086756977872,32.6533272817779,0.0,0.0,0.0,0.0,0.6320771440851487,0.0
2020-06-09 13:00:00,43.6,48.9912012288,13.358572406739754,18.749773635539754,0.0,0.0,0.0,0.0,0.6927014121733939,0.0
2020-06-09 14:00:00,43.8,40.769961984,12.876937003840098,9.846898987840099,0.0,0.0,0.0,0.0,0.7245397189007435,0.0
2020-06-09 15:00:00,39.8,31.757660928000004,15.862107087313243,7.819768015313251,0.0,0.0,0.0,0.0,0.7498236354835897,0.0
2020-06-09 16:00:00,38.5,16.94680704,15.862107087313243,0.0,5.691085872686756,0.0,0.0,0.0,0.7302666393575183,0.0
2020-06-09 17:00:00,43.900000000000006,4.4592480000000005,10.277286895221824,0.0,29.163465104778183,0.0,0.0,0.0,0.6300485462139507,0.0
2020-06-09 18:00:00,44.5,0.025822079999999997,6.387508810156196,0.0,38.086669109843804,0.0,0.0,0.0,0.49916652178149773,0.0
2020-06-09 19:00:00,42.4,0.0,5.231478081386921,0.0,37.16852191861308,0.0,0.0,0.0,0.37143964233609195,0.0
2020-06-09 20:00:00,37.0,0.0,8.343034688175418,0.0,28.65696531182458,0.0,0.0,0.0,0.27296209830920337,0.0
2020-06-09 21:00:00,21.2,0.0,8.709759703910093,0.0,12.490240296089906,0.0,0.0,0.0,0.23004031035013153,0.0
2020-06-09 22:00:00,8.1,0.0,6.698735947719023,0.0,1.4012640522809763,0.0,0.0,0.0,0.22522496996428626,0.0
2020-06-09 23:00:00,5.4,0.0,4.704932261382919,0.0,0.6950677386170812,0.0,0.0,0.0,0.22283642103433066,0.0
2020-06-10 00:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.2263330346057445,0.0
2020-06-10 01:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.23365338723782247,0.0
2020-06-10 02:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.24273070995571622,0.0
2020-06-10 03:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.24851644464344483,0.0
2020-06-10 04:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.2513004661660157,0.0
2020-06-10 05:00:00,5.4,0.0,1.3560121320579612,0.0,4.04398786794204,0.0,0.0,0.0,0.2374036006404417,0.0
2020-06-10 06:00:00,18.3,1.597026816,1.1244211623409694,13.305895764709497,10.88444778636853,18.0,0.0,0.0,0.24302239630589406,9.276000000000002
2020-06-10 07:00:00,42.7,5.386176000000001,1.0078129010657384,0.0,12.519517325015167,23.786493773919098,0.0,0.0,0.2,10.69369097461018
2020-06-10 08:00:00,51.5,10.489562496,0.5045531785785743,0.0,0.0,40.50588432542143,0.0,0.0,0.2,14.78994165972825
2020-06-10 09:00:00,46.1,11.373696000000002,0.0674651038776429,0.0,0.0,34.658838896122354,0.0,0.0,0.2,13.357415529549977
2020-06-10 10:00:00,46.1,16.0103264256,1.0078129010657384,0.0,0.0,29.081860673334265,0.0,0.0,0.2,11.991055864966896
2020-06-10 11:00:00,46.1,22.261321728,1.6281015342508398,0.0,0.0,22.210576737749165,0.0,0.0,0.2,10.307591300748545
2020-06-10 12:00:00,46.1,34.005733631999995,2.2470210908594357,8.152754722859427,0.0,18.0,0.0,0.0,0.22636057360391215,9.276000000000002
2020-06-10 13:00:00,43.6,33.0373426176,1.9247507779449344,17.033020314283362,7.670926918738433,18.0,0.0,0.0,0.25507343234951624,9.276000000000002
2020-06-10 14:00:00,43.8,43.740868608,2.753955855767005,2.694824463767006,0.0,0.0,0.0,0.0,0.2637866981156962,0.0
2020-06-10 15:00:00,39.8,23.795061811200007,3.3482284888379024,0.0,12.656709699962086,0.0,0.0,0.0,0.22029285034950347,0.0
2020-06-10 16:00:00,38.5,13.7192133888,4.00952902267254,3.133961863178044,5.905219451705506,18.0,0.0,0.0,0.21013314335760902,9.276000000000002
2020-06-10 17:00:00,43.900000000000006,4.12213248,6.085302108206472,0.0,2.9487447170642214,30.743820694729315,0.0,0.0,0.2,12.398236070208682
2020-06-10 18:00:00,44.5,0.010309478400000002,6.387508810156196,0.0,0.0,38.102181711443805,0.0,0.0,0.2,14.201034519303732
2020-06-10 19:00:00,42.4,0.0,5.791983188404947,0.0,0.0,36.60801681159505,0.0,0.0,0.2,13.834964118840785
2020-06-10 20:00:00,37.0,0.0,5.5074193972867285,0.0,0.0,31.49258060271327,0.0,0.0,0.2,12.581682247664752
2020-06-10 21:00:00,21.2,0.0,5.791983188404947,2.5919831884049476,0.0,18.0,0.0,0.0,0.20838074564250933,9.276000000000002
2020-06-10 22:00:00,8.1,0.0,0.7909506556877703,13.129747637657982,2.4387969819702113,18.0,0.0,0.0,0.24245285069509415,9.276000000000002
2020-06-10 23:00:00,5.4,0.0,0.33800449738713023,0.0,5.06199550261287,0.0,0.0,0.0,0.2250576771465963,0.0
2020-06-11 00:00:00,2.7,0.0,0.1315046920630741,0.0,2.568495307936926,0.0,0.0,0.0,0.21623123278942474,0.0
2020-06-11 01:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.21206990351004054,0.0
2020-06-11 02:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.2163040473500151,0.0
2020-06-11 03:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.2263014596591911,0.0
2020-06-11 04:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.23537878237708484,0.0
2020-06-11 05:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.22905932390388992,0.0
2020-06-11 06:00:00,18.3,3.1758147072000003,2.2470210908594357,13.579099054091397,8.456263256031962,18.0,0.0,0.0,0.24390575360822886,9.276000000000002
2020-06-11 07:00:00,42.7,7.949428531200001,1.3560121320579612,0.0,12.776574299994595,20.61798503674745,0.0,0.0,0.2,9.917406334003125
2020-06-11 08:00:00,51.5,19.4701824,2.5959737007135324,0.0,0.0,29.43384389928647,0.0,0.0,0.2,12.077291755325184
2020-06-11 09:00:00,46.1,33.180592896,4.964026587240615,10.044619483240616,0.0,18.0,0.0,0.0,0.23247760299581133,9.276000000000002
2020-06-11 10:00:00,46.1,47.95446666240001,4.964026587240615,6.818493249640625,0.0,0.0,0.0,0.0,0.2545240645029827,0.0
2020-06-11 11:00:00,46.1,45.33446016,7.019116174359855,6.253576334359856,0.0,0.0,0.0,0.0,0.2747439613174129,0.0
2020-06-11 12:00:00,46.1,43.80085163520001,7.638844220963698,5.339695856163708,0.0,0.0,0.0,0.0,0.2920089779190089,0.0
2020-06-11 13:00:00,43.6,46.88200788479999,8.343034688175418,11.62504257297541,0.0,0.0,0.0,0.0,0.32959661557162945,0.0
2020-06-11 14:00:00,43.8,40.90481026559999,7.019116174359855,4.123926439959845,0.0,0.0,0.0,0.0,0.34293064439416626,0.0
2020-06-11 15:00:00,39.8,17.6627379456,5.231478081386921,0.0,16.905783973013076,0.0,0.0,0.0,0.2848351668236746,0.0
2020-06-11 16:00:00,38.5,11.3052874752,4.704932261382919,0.0,22.48978026341708,0.0,0.0,0.0,0.20755069856450936,0.0
2020-06-11 17:00:00,43.900000000000006,2.5131631104000003,5.5074193972867285,0.0,2.197253282272221,33.68216421004106,0.0,0.0,0.2,13.11813023146006
2020-06-11 18:00:00,44.5,0.0309270528,7.019116174359855,0.0,0.0,37.449956772840146,0.0,0.0,0.2,14.041239409345836
2020-06-11 19:00:00,42.4,0.0,4.964026587240615,0.0,0.0,37.43597341275938,0.0,0.0,0.2,14.037813486126048
2020-06-11 20:00:00,37.0,0.0,4.964026587240615,0.0,0.0,32.03597341275938,0.0,0.0,0.2,12.714813486126047
2020-06-11 21:00:00,21.2,0.0,5.5074193972867285,2.307419397286729,0.0,18.0,0.0,0.0,0.2074606560512271,9.276000000000002
2020-06-11 22:00:00,8.1,0.0,3.7814268777568594,15.852477788663942,2.1710509109070824,18.0,0.0,0.0,0.2512563448500134,9.276000000000002
2020-06-11 23:00:00,5.4,0.0,2.5959737007135324,0.0,2.804026299286468,0.0,0.0,0.0,0.24162051564284343,0.0
2020-06-12 00:00:00,2.7,0.0,1.0078129010657384,0.0,1.6921870989342618,0.0,0.0,0.0,0.23580543970148857,0.0
2020-06-12 01:00:00,2.7,0.0,0.33800449738713023,0.0,2.36199550261287,0.0,0.0,0.0,0.22768861666845466,0.0
2020-06-12 02:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.21841026615299075,0.0
2020-06-12 03:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.20913191563752684,0.0
2020-06-12 04:00:00,2.7,0.0,0.0,17.957387450520308,2.657387450520307,18.0,0.0,0.0,0.258062219423349,9.276000000000002
2020-06-12 05:00:00,5.4,0.0,0.0,0.0,5.4,0.0,0.0,0.0,0.23950551839242118,0.0
2020-06-12 06:00:00,18.3,1.70729856,0.0,12.90340441219456,11.496105852194558,18.0,0.0,0.0,0.24172100759942908,9.276000000000002
2020-06-12 07:00:00,42.7,8.058573619199999,0.1315046920630741,0.0,12.140813211433858,22.369108477303072,0.0,0.0,0.2,10.346431576939253
2020-06-12 08:00:00,51.5,28.933546521599993,0.19973233964030285,0.0,0.0,22.366721138759704,0.0,0.0,0.2,10.345846678996129
2020-06-12 09:00:00,46.1,37.23568358399999,0.1315046920630741,9.267188276063067,0.0,18.0,0.0,0.0,0.22996390875927059,9.276000000000002
2020-06-12 10:00:00,46.1,53.309684736,0.19973233964030285,7.409417075640306,0.0,0.0,0.0,0.0,0.2539210239705076,0.0
2020-06-12 11:00:00,46.1,43.901803008,1.489053179699198,0.0,0.7091438123008018,0.0,0.0,0.0,0.2514841036533227,0.0
2020-06-12 12:00:00,46.1,51.975263692800006,3.14286693790483,9.018130630704832,0.0,0.0,0.0,0.0,0.280642726025935,0.0
2020-06-12 13:00:00,43.6,64.25101670400001,4.00952902267254,24.660545726672545,0.0,0.0,0.0,0.0,0.3603784905421762,0.0
2020-06-12 14:00:00,43.8,51.7925044224,7.348782143543579,15.341286565943584,0.0,0.0,0.0,0.0,0.40998198377206047,0.0
2020-06-12 15:00:00,39.8,35.3995840512,4.245476672512223,0.0,0.15493927628777016,0.0,0.0,0.0,0.4094495463965011,0.0
2020-06-12 16:00:00,38.5,9.943310592,7.019116174359855,0.0,21.537573233640146,0.0,0.0,0.0,0.3354372672430985,0.0
2020-06-12 17:00:00,43.900000000000006,4.6371543552,9.086414779017169,0.0,30.176430865782837,0.0,0.0,0.0,0.23173819210295132,0.0
2020-06-12 18:00:00,44.5,0.0462786048,10.694988742467519,0.0,9.235813901958831,24.522918750773652,0.0,0.0,0.2,10.874115093939546
2020-06-12 19:00:00,42.4,0.0,11.498926042439978,0.0,0.0,30.901073957560023,0.0,0.0,0.2,12.436763119602205
2020-06-12 20:00:00,37.0,0.0,8.343034688175418,0.0,0.0,28.65696531182458,0.0,0.0,0.2,11.886956501397023
2020-06-12 21:00:00,21.2,0.0,7.638844220963698,4.4388442209636985,0.0,18.0,0.0,0.0,0.21435226298111598,9.276000000000002
2020-06-12 22:00:00,8.1,0.0,3.7814268777568594,17.857935405261607,4.1765085275047475,18.0,0.0,0.0,0.2577406578103459,9.276000000000002
2020-06-12 23:00:00,5.4,0.0,2.5959737007135324,0.0,2.804026299286468,0.0,0.0,0.0,0.2481048286031759,0.0
2020-06-13 00:00:00,2.7,0.0,1.2288457378622342,0.0,1.471154262137766,0.0,0.0,0.0,0.24304931567486743,0.0
2020-06-13 01:00:00,2.7,0.0,0.5950097567738039,0.0,2.1049902432261964,0.0,0.0,0.0,0.23581567222735472,0.0
2020-06-13 02:00:00,2.7,0.0,0.0674651038776429,0.0,2.6325348961223574,0.0,0.0,0.0,0.22676916055683116,0.0
2020-06-13 03:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.21749081004136725,0.0
2020-06-13 04:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.20821245952590334,0.0
2020-06-13 05:00:00,5.4,0.0,1.3560121320579612,16.345837854095826,2.389825722037868,18.0,0.0,0.0,0.25285154239490987,9.276000000000002
2020-06-13 06:00:00,18.3,6.722202470400001,1.9247507779449344,0.0,9.653046751655065,0.0,0.0,0.0,0.21967956043045947,0.0
2020-06-13 07:00:00,42.7,12.405406924799998,1.3560121320579612,0.0,5.726752085263702,23.21182885787834,0.0,0.0,0.2,10.552898070180193
2020-06-13 08:00:00,51.5,29.172601958399998,1.489053179699198,0.0,0.0,20.838344861900804,0.0,0.0,0.2,9.971394491165697
2020-06-13 09:00:00,46.1,46.42565621759999,3.561037584300278,3.8866938019002717,0.0,0.0,0.0,0.0,0.2125669766261442,0.0
2020-06-13 10:00:00,46.1,55.73998955520001,2.753955855767005,12.393945410967014,0.0,0.0,0.0,0.0,0.25264073345493754,0.0
2020-06-13 11:00:00,46.1,67.42231488000002,4.4894024807408055,25.811717360740822,0.0,0.0,0.0,0.0,0.3360986195879995,0.0
2020-06-13 12:00:00,46.1,44.172599500800004,4.4894024807408055,2.56200198154081,0.0,0.0,0.0,0.0,0.3443824259949815,0.0
2020-06-13 13:00:00,43.6,58.176432000000005,4.245476672512223,18.82190867251223,0.0,0.0,0.0,0.0,0.40523993070277103,0.0
2020-06-13 14:00:00,43.8,39.719210803200006,3.7814268777568594,0.0,0.2993623190431336,0.0,0.0,0.0,0.4042111942112139,0.0
2020-06-13 15:00:00,39.8,27.751681843200004,6.698735947719023,0.0,5.349582209080971,0.0,0.0,0.0,0.3858277501937535,0.0
2020-06-13 16:00:00,38.5,15.603121152000003,10.277286895221824,0.0,12.619591952778173,0.0,0.0,0.0,0.34246145482338175,0.0
2020-06-13 17:00:00,43.900000000000006,5.1720521472000005,12.406539244466853,0.0,26.32140860833315,0.0,0.0,0.0,0.2520098788497283,0.0
2020-06-13 18:00:00,44.5,0.051522048,9.086414779017169,0.0,15.134874745270935,20.227188427711894,0.0,0.0,0.2,9.821661164789415
2020-06-13 19:00:00,42.4,0.0,7.638844220963698,0.0,0.0,34.7611557790363,0.0,0.0,0.2,13.382483165863894
2020-06-13 20:00:00,37.0,0.0,6.085302108206472,0.0,0.0,30.91469789179353,0.0,0.0,0.2,12.440100983489414
2020-06-13 21:00:00,21.2,0.0,5.791983188404947,2.5919831884049476,0.0,18.0,0.0,0.0,0.20838074564250933,9.276000000000002
2020-06-13 22:00:00,8.1,0.0,4.964026587240615,17.302823569210826,2.4387969819702113,18.0,0.0,0.0,0.255945796207115,9.276000000000002
2020-06-13 23:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.24962633773392007,0.0
2020-06-14 00:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.24980079500090005,0.0
2020-06-14 01:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.251232731433459,0.0
2020-06-14 02:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.2533286702140349,0.0
2020-06-14 03:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.25297119152232883,0.0
2020-06-14 04:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.2503071048486001,0.0
