timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-06-14 05:00:00,5.4,0.0,1.489053179699198,0.0,3.9109468203008024,0.0,0.0,0.0,0.23686742505375197,0.0
2020-06-14 06:00:00,18.3,6.9971185152,1.9247507779449344,0.0,9.378130706855066,0.0,0.0,0.0,0.20464017176559024,0.0
2020-06-14 07:00:00,42.7,22.276453248000003,1.6281015342508398,0.5548447660375935,1.3502899837867566,18.0,0.0,0.0,0.20179399807685489,9.276000000000002
2020-06-14 08:00:00,51.5,28.809212543999998,1.1244211623409694,0.0,0.5220534403647685,21.044312853294265,0.0,0.0,0.2,10.021856649057096
2020-06-14 09:00:00,46.1,45.348131865599996,1.6281015342508398,0.8762333998508325,0.0,0.0,0.0,0.0,0.2028331546595177,0.0
2020-06-14 10:00:00,46.1,55.5146182656,1.6281015342508398,11.042719799850836,0.0,0.0,0.0,0.0,0.2385379486790354,0.0
2020-06-14 11:00:00,46.1,64.218918528,2.2470210908594357,20.365939618859436,0.0,0.0,0.0,0.0,0.3043878201133476,0.0
2020-06-14 12:00:00,46.1,70.2505799424,4.4894024807408055,28.6399824231408,0.0,0.0,0.0,0.0,0.3969904299481695,0.0
2020-06-14 13:00:00,43.6,60.187321958400005,7.019116174359855,23.606438132759855,0.0,0.0,0.0,0.0,0.47331791324409306,0.0
2020-06-14 14:00:00,43.8,48.90105354240001,11.498926042439978,16.599979584839986,0.0,0.0,0.0,0.0,0.526991180568409,0.0
2020-06-14 15:00:00,39.8,35.909404415999994,13.851578106630713,9.960982522630708,0.0,0.0,0.0,0.0,0.5591983573915816,0.0
2020-06-14 16:00:00,38.5,18.980661657600002,18.735505217637886,0.0,0.7838331247621113,0.0,0.0,0.0,0.556504772770406,0.0
2020-06-14 17:00:00,43.900000000000006,7.2050335488,18.735505217637886,0.0,17.95946123356212,0.0,0.0,0.0,0.4947884111430448,0.0
2020-06-14 18:00:00,44.5,0.051588864000000005,17.549040896326396,0.0,26.899370239673605,0.0,0.0,0.0,0.4023507127249224,0.0
2020-06-14 19:00:00,42.4,0.0,14.872231011246138,0.0,27.527768988753863,0.0,0.0,0.0,0.307753568433672,0.0
2020-06-14 20:00:00,37.0,0.0,9.870045721208141,0.0,27.129954278791857,0.0,0.0,0.0,0.2145234850013976,0.0
2020-06-14 21:00:00,21.2,0.0,4.00952902267254,5.035863158079238,4.226334135406695,18.0,0.0,0.0,0.21628262421112288,9.276000000000002
2020-06-14 22:00:00,8.1,0.0,3.14286693790483,17.781110583341583,4.738243645436754,18.0,0.0,0.0,0.25749225755280447,9.276000000000002
2020-06-14 23:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.25436305645569385,0.0
2020-06-15 00:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.26436046876486985,0.0
2020-06-15 01:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.2888603630594204,0.0
2020-06-15 02:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.3282172433291163,0.0
2020-06-15 03:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.3900713885032241,0.0
2020-06-15 04:00:00,2.7,0.0,28.40649630500259,25.70649630500259,0.0,0.0,0.0,0.0,0.47318905988939913,0.0
2020-06-15 05:00:00,5.4,0.0,29.092617152958315,23.692617152958313,0.0,0.0,0.0,0.0,0.5497951886839644,0.0
2020-06-15 06:00:00,18.3,1.2362777856,26.088511012972006,9.024788798572004,0.0,0.0,0.0,0.0,0.5789753391326805,0.0
2020-06-15 07:00:00,42.7,1.8539426304,19.97268106353059,0.0,20.873376306069414,0.0,0.0,0.0,0.5072455236479059,0.0
2020-06-15 08:00:00,51.5,1.6612535808000002,20.610617441857148,0.0,29.228128977342852,0.0,0.0,0.0,0.40680521788384105,0.0
2020-06-15 09:00:00,46.1,4.090357785600001,28.40649630500259,0.0,13.603145909397412,0.0,0.0,0.0,0.36005901200962315,0.0
2020-06-15 10:00:00,46.1,4.449521664,23.194898570127233,0.0,18.45557976587277,0.0,0.0,0.0,0.296637775700782,0.0
2020-06-15 11:00:00,46.1,5.8567090176,16.97449392372638,0.0,23.26879705867362,0.0,0.0,0.0,0.21667627378094134,0.0
2020-06-15 12:00:00,46.1,7.186328755200001,14.356086756977872,0.0,4.8527956702539266,19.704788817568204,0.0,0.0,0.2,9.69367326030421
2020-06-15 13:00:00,43.6,7.0031100672,9.473132566961555,0.0,0.0,27.123757365838447,0.0,0.0,0.2,11.511320554630421
2020-06-15 14:00:00,43.8,14.754415104000001,13.851578106630713,2.8059932106307173,0.0,18.0,0.0,0.0,0.20907271138103933,9.276000000000002
2020-06-15 15:00:00,39.8,17.546840064,12.406539244466853,10.793538320349299,2.6401590118824423,18.0,0.0,0.0,0.23489910723579607,9.276000000000002
2020-06-15 16:00:00,38.5,14.425502975999999,9.086414779017169,13.16755796063382,10.155640205616654,18.0,0.0,0.0,0.24257510407271604,9.276000000000002
2020-06-15 17:00:00,43.900000000000006,5.3690397696000005,6.698735947719023,0.0,12.389355285160365,19.44286899752062,0.0,0.0,0.2,9.629502904392552
2020-06-15 18:00:00,44.5,0.035996083199999994,6.387508810156196,0.0,0.0,38.076495106643804,0.0,0.0,0.2,14.194741301127733
2020-06-15 19:00:00,42.4,0.0,7.638844220963698,0.0,0.0,34.7611557790363,0.0,0.0,0.2,13.382483165863894
2020-06-15 20:00:00,37.0,0.0,7.638844220963698,0.0,0.0,29.361155779036302,0.0,0.0,0.2,12.059483165863893
2020-06-15 21:00:00,21.2,0.0,7.986107078348253,4.7861070783482536,0.0,18.0,0.0,0.0,0.21547507955332604,9.276000000000002
2020-06-15 22:00:00,8.1,0.0,9.473132566961555,1.373132566961555,0.0,0.0,0.0,0.0,0.2199148748531684,0.0
2020-06-15 23:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.23308467015301076,0.0
2020-06-16 00:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.2562678179849171,0.0
2020-06-16 01:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.27451363014335095,0.0
2020-06-16 02:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.2864365752961893,0.0
2020-06-16 03:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.2983595204490277,0.0
2020-06-16 04:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.31128876667998584,0.0
2020-06-16 05:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.31163608939787957,0.0
2020-06-16 06:00:00,18.3,8.404833024,5.791983188404947,0.0,4.103183787595054,0.0,0.0,0.0,0.2975358014679997,0.0
2020-06-16 07:00:00,42.7,26.464498329600005,6.387508810156196,0.0,9.8479928602438,0.0,0.0,0.0,0.2636939016046189,0.0
2020-06-16 08:00:00,51.5,38.168073215999996,6.698735947719023,0.0,6.633190836280981,0.0,0.0,0.0,0.24089943137684922,0.0
2020-06-16 09:00:00,46.1,55.663246540799996,6.085302108206472,15.648548649006464,0.0,0.0,0.0,0.0,0.29149640534197013,0.0
2020-06-16 10:00:00,46.1,67.47357265919999,4.00952902267254,25.383101681872525,0.0,0.0,0.0,0.0,0.37356843411335794,0.0
2020-06-16 11:00:00,46.1,66.5467688448,3.14286693790483,23.589635782704825,0.0,0.0,0.0,0.0,0.4498415898107702,0.0
2020-06-16 12:00:00,46.1,68.82038645760001,1.6281015342508398,24.348487991850853,0.0,0.0,0.0,0.0,0.528568367651088,0.0
2020-06-16 13:00:00,43.6,65.9148521472,1.9247507779449344,24.23960292514493,0.0,0.0,0.0,0.0,0.6069430837757233,0.0
2020-06-16 14:00:00,43.8,47.719268352,2.2470210908594357,6.166289442859437,0.0,0.0,0.0,0.0,0.6268807529743021,0.0
2020-06-16 15:00:00,39.8,34.475323392,2.753955855767005,0.0,2.570720752232994,0.0,0.0,0.0,0.6180466610422299,0.0
2020-06-16 16:00:00,38.5,23.3692538112,1.6281015342508398,0.0,13.502644654549162,0.0,0.0,0.0,0.5716458203049476,0.0
2020-06-16 17:00:00,43.900000000000006,7.024892313599999,1.6281015342508398,0.0,35.24700615214917,0.0,0.0,0.0,0.45052208782333536,0.0
2020-06-16 18:00:00,44.5,0.05132851199999999,2.2470210908594357,0.0,42.20165039714056,0.0,0.0,0.0,0.3054992342249142,0.0
2020-06-16 19:00:00,42.4,0.0,2.5959737007135324,8.896250860163569,30.70027715945003,18.0,0.0,0.0,0.2287645444478622,9.276000000000002
2020-06-16 20:00:00,37.0,0.0,2.2470210908594357,0.0,8.370482434327897,26.38249647481267,0.0,0.0,0.2,11.329711636329105
2020-06-16 21:00:00,21.2,0.0,2.2470210908594357,0.0,0.0,18.952978909140562,0.0,0.0,0.2,9.509479832739437
2020-06-16 22:00:00,8.1,0.0,2.753955855767005,12.653955855767006,0.0,18.0,0.0,0.0,0.24091445726698,9.276000000000002
2020-06-16 23:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.23386369606023738,0.0
2020-06-17 00:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.23529563249279634,0.0
2020-06-17 01:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.23547008975977632,0.0
2020-06-17 02:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.23391346120602868,0.0
2020-06-17 03:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.23124937453229993,0.0
2020-06-17 04:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.2320409600979502,0.0
2020-06-17 05:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.22572150162475527,0.0
2020-06-17 06:00:00,18.3,9.351801446400001,2.4180957819365845,0.0,6.530102771663415,0.0,0.0,0.0,0.2032812859145717,0.0
2020-06-17 07:00:00,42.7,27.025156224000007,0.6904313646552366,3.9704417897956024,0.9548542011403621,18.0,0.0,0.0,0.21283776178700578,9.276000000000002
2020-06-17 08:00:00,51.5,39.939891609600004,0.8967002833363051,11.072380572954991,3.7357886800186786,18.0,0.0,0.0,0.2358006971858878,9.276000000000002
2020-06-17 09:00:00,46.1,60.0452891136,1.2288457378622342,15.174134851462235,0.0,0.0,0.0,0.0,0.2848637332056157,0.0
2020-06-17 10:00:00,46.1,62.577487872,1.6281015342508398,18.105589406250836,0.0,0.0,0.0,0.0,0.3434051389524934,0.0
2020-06-17 11:00:00,46.1,72.5107968,1.9247507779449344,28.33554757794493,0.0,0.0,0.0,0.0,0.43502340945451534,0.0
2020-06-17 12:00:00,46.1,81.87975936000001,4.964026587240615,40.74378594724062,0.0,0.0,0.0,0.0,0.5667616506839267,0.0
2020-06-17 13:00:00,43.6,77.274331776,8.343034688175418,42.01736646417542,0.0,0.0,0.0,0.0,0.7026178022514272,0.0
2020-06-17 14:00:00,43.8,56.0651148288,10.277286895221824,22.54240172402183,0.0,0.0,0.0,0.0,0.7755049011590978,0.0
2020-06-17 15:00:00,39.8,38.783730124799995,4.4894024807408055,3.4731326055408047,0.0,0.0,0.0,0.0,0.7867346965836797,0.0
2020-06-17 16:00:00,38.5,21.913526476799998,4.00952902267254,0.0,12.57694450052746,0.0,0.0,0.0,0.7435149560320389,0.0
2020-06-17 17:00:00,43.900000000000006,5.658118271999999,8.709759703910093,0.0,29.532122024089915,0.0,0.0,0.0,0.6420300006227951,0.0
2020-06-17 18:00:00,44.5,0.051369983999999994,8.709759703910093,0.0,35.73887031208991,0.0,0.0,0.0,0.5192160132960257,0.0
2020-06-17 19:00:00,42.4,0.0,6.698735947719023,0.0,35.701264052280976,0.0,0.0,0.0,0.3965312571026203,0.0
2020-06-17 20:00:00,37.0,0.0,4.245476672512223,0.0,32.754523327487775,0.0,0.0,0.0,0.28397275769544583,0.0
2020-06-17 21:00:00,21.2,0.0,2.9448202780361625,0.0,18.255179721963838,0.0,0.0,0.0,0.22124018133130893,0.0
2020-06-17 22:00:00,8.1,0.0,4.245476672512223,0.0,3.854523327487777,0.0,0.0,0.0,0.20799439670076675,0.0
2020-06-17 23:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.20167493822757182,0.0
2020-06-18 00:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.2018493954945518,0.0
2020-06-18 01:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.20763513018228041,0.0
2020-06-18 02:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.2247268764022731,0.0
2020-06-18 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.2479100242341794,0.0
2020-06-18 04:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.2650017704541721,0.0
2020-06-18 05:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.26534909317206584,0.0
2020-06-18 06:00:00,18.3,8.7404299776,4.704932261382919,0.0,4.854637761017081,0.0,0.0,0.0,0.24866648918231643,0.0
2020-06-18 07:00:00,42.7,24.800977152,6.085302108206472,0.0,11.813720739793531,0.0,0.0,0.0,0.20806951069505342,0.0
2020-06-18 08:00:00,51.5,42.784741785600005,7.019116174359855,0.0,1.6961420400401437,0.0,0.0,0.0,0.20224084389079175,0.0
2020-06-18 09:00:00,46.1,55.34598389759999,8.343034688175418,17.589018585775413,0.0,0.0,0.0,0.0,0.25911200398479894,0.0
2020-06-18 10:00:00,46.1,73.5571058688,11.498926042439978,38.95603191123997,0.0,0.0,0.0,0.0,0.3850698404978081,0.0
2020-06-18 11:00:00,46.1,76.5225017856,11.947246475155112,42.36974826075511,0.0,0.0,0.0,0.0,0.5220653598742496,0.0
2020-06-18 12:00:00,46.1,59.8256672256,12.406539244466853,26.132206470066855,0.0,0.0,0.0,0.0,0.6065594941274658,0.0
2020-06-18 13:00:00,43.6,60.36905479679999,14.356086756977872,31.12514155377786,0.0,0.0,0.0,0.0,0.7071974518180142,0.0
2020-06-18 14:00:00,43.8,49.4818027776,20.610617441857148,26.292420219457156,0.0,0.0,0.0,0.0,0.7922096105275923,0.0
2020-06-18 15:00:00,39.8,40.564455782399996,18.136000443141942,18.900456225541944,0.0,0.0,0.0,0.0,0.8533210856568446,0.0
2020-06-18 16:00:00,38.5,22.2583431168,18.735505217637886,2.4938483344378852,0.0,0.0,0.0,0.0,0.8613845286048605,0.0
2020-06-18 17:00:00,43.900000000000006,4.3288856064,7.986107078348253,0.0,31.58500731525175,0.0,0.0,0.0,0.7528449845661946,0.0
2020-06-18 18:00:00,44.5,0.025831296,4.4894024807408055,0.0,39.98476622325919,0.0,0.0,0.0,0.6154402896409052,0.0
2020-06-18 19:00:00,42.4,0.0,5.5074193972867285,0.0,36.89258060271327,0.0,0.0,0.0,0.48866166214017237,0.0
2020-06-18 20:00:00,37.0,0.0,5.5074193972867285,0.0,31.49258060271327,0.0,0.0,0.0,0.3804397356703673,0.0
2020-06-18 21:00:00,21.2,0.0,4.964026587240615,0.0,16.235973412759385,0.0,0.0,0.0,0.3246460126024656,0.0
2020-06-18 22:00:00,8.1,0.0,6.387508810156196,0.0,1.7124911898438038,0.0,0.0,0.0,0.31876116315283054,0.0
2020-06-18 23:00:00,5.4,0.0,8.709759703910093,3.3097597039100926,0.0,0.0,0.0,0.0,0.3294627195288065,0.0
2020-06-19 00:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.3488942759047825,0.0
2020-06-19 01:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.36182352213574065,0.0
2020-06-19 02:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.36460754365831155,0.0
2020-06-19 03:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.36478200092529156,0.0
2020-06-19 04:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.3638132579078915,0.0
2020-06-19 05:00:00,5.4,0.0,2.2470210908594357,0.0,3.1529789091405647,0.0,0.0,0.0,0.35297827883867994,0.0
2020-06-19 06:00:00,18.3,6.713578368,2.082616974017188,0.0,9.503804657982812,0.0,0.0,0.0,0.3203191563026565,0.0
2020-06-19 07:00:00,42.7,17.701958246399997,1.3560121320579612,0.0,23.642029621542044,0.0,0.0,0.0,0.23907506825612027,0.0
2020-06-19 08:00:00,51.5,38.2691672064,1.2288457378622342,17.36885780679323,11.370844862530992,18.0,0.0,0.0,0.2561593069086314,9.276000000000002
2020-06-19 09:00:00,46.1,46.4962701312,0.6904313646552366,1.0867014958552375,0.0,0.0,0.0,0.0,0.25967297507856335,0.0
2020-06-19 10:00:00,46.1,42.748273152,2.2470210908594357,0.0,1.1047057571405645,0.0,0.0,0.0,0.2558767353633037,0.0
2020-06-19 11:00:00,46.1,59.356613836799994,1.7732898491777864,15.029903685977779,0.0,0.0,0.0,0.0,0.30447342394796517,0.0
2020-06-19 12:00:00,46.1,55.525575168,1.6281015342508398,11.05367670225084,0.0,0.0,0.0,0.0,0.3402136452852429,0.0
2020-06-19 13:00:00,43.6,62.64395182080001,2.4180957819365845,21.462047602736597,0.0,0.0,0.0,0.0,0.4096075992007579,0.0
2020-06-19 14:00:00,43.8,49.0440900096,5.231478081386921,10.475568090986926,0.0,0.0,0.0,0.0,0.443478602694949,0.0
2020-06-19 15:00:00,39.8,33.373522943999994,10.277286895221824,3.8508098392218244,0.0,0.0,0.0,0.0,0.45592955450843287,0.0
2020-06-19 16:00:00,38.5,20.0712121344,9.086414779017169,0.0,9.342373086582832,0.0,0.0,0.0,0.42382517964045063,0.0
2020-06-19 17:00:00,43.900000000000006,7.808297472,2.753955855767005,0.0,33.337746672233,0.0,0.0,0.0,0.30926247629944376,0.0
2020-06-19 18:00:00,44.5,0.0668947968,4.00952902267254,9.37180442261067,31.79538060313813,18.0,0.0,0.0,0.23030216763310785,9.276000000000002
2020-06-19 19:00:00,42.4,0.0,2.4180957819365845,0.0,8.817930781234379,31.163973436829032,0.0,0.0,0.2,12.501173492023112
2020-06-19 20:00:00,37.0,0.0,2.753955855767005,0.0,0.0,34.246044144233,0.0,0.0,0.2,13.256280815337083
2020-06-19 21:00:00,21.2,0.0,2.2470210908594357,0.0,0.0,18.952978909140562,0.0,0.0,0.2,9.509479832739437
2020-06-19 22:00:00,8.1,0.0,4.00952902267254,13.90952902267254,0.0,18.0,0.0,0.0,0.24497414383997457,9.276000000000002
2020-06-19 23:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.24439503071759286,0.0
2020-06-20 00:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.25732427694855103,0.0
2020-06-20 01:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.27441602316854374,0.0
2020-06-20 02:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.29038495281632637,0.0
2020-06-20 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.2994622755342201,0.0
2020-06-20 04:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.313427417831317,0.0
2020-06-20 05:00:00,5.4,0.0,6.085302108206472,0.6853021082064714,0.0,0.0,0.0,0.0,0.3156432279811846,0.0
2020-06-20 06:00:00,18.3,3.874705228800001,6.085302108206472,0.0,8.339992662993527,0.0,0.0,0.0,0.2869834593798323,0.0
2020-06-20 07:00:00,42.7,10.246315622400001,7.348782143543579,18.0,25.104902234056425,18.0,0.0,0.0,0.2589123176820439,9.276000000000002
2020-06-20 08:00:00,51.5,14.6337601536,5.5074193972867285,3.7846639963615054,17.143484445474776,18.0,0.0,0.0,0.2122370802549022,9.276000000000002
2020-06-20 09:00:00,46.1,23.5414388736,3.3482284888379024,2.3506577166144424,3.560990354176538,18.0,0.0,0.0,0.2076004599503867,9.276000000000002
2020-06-20 10:00:00,46.1,26.0464737024,1.489053179699198,1.647260727661724,2.2117338455625264,18.0,0.0,0.0,0.20532614301943958,9.276000000000002
2020-06-20 11:00:00,46.1,24.480497664,2.2470210908594357,0.17742637351635082,1.5499076186569138,18.0,0.0,0.0,0.20057367860770287,9.276000000000002
2020-06-20 12:00:00,46.1,22.094614195200005,1.2288457378622342,0.0,0.16694047484153063,22.60959959209623,0.0,0.0,0.2,10.405351900063577
2020-06-20 13:00:00,43.6,23.5629582336,0.5950097567738039,0.0,0.0,19.442032009626196,0.0,0.0,0.2,9.629297842358419
2020-06-20 14:00:00,43.8,34.8816658176,1.3560121320579612,10.437677949657967,0.0,18.0,0.0,0.0,0.23374849203722745,9.276000000000002
2020-06-20 15:00:00,39.8,19.014973056,3.7814268777568594,10.817211116590046,9.820811182833184,18.0,0.0,0.0,0.2349756492769745,9.276000000000002
2020-06-20 16:00:00,38.5,15.485367167999996,6.387508810156196,11.550789917755768,10.177913939599577,18.0,0.0,0.0,0.23734755406741032,9.276000000000002
2020-06-20 17:00:00,43.900000000000006,2.7946969344,4.964026587240615,0.0,10.8681382336164,25.273138244742988,0.0,0.0,0.2,11.057918869962032
2020-06-20 18:00:00,44.5,0.030979583999999994,7.348782143543579,0.0,0.0,37.12023827245642,0.0,0.0,0.2,13.960458376751824
2020-06-20 19:00:00,42.4,0.0,5.5074193972867285,0.0,0.0,36.89258060271327,0.0,0.0,0.2,13.90468224766475
2020-06-20 20:00:00,37.0,0.0,3.3482284888379024,0.0,0.0,33.651771511162096,0.0,0.0,0.2,13.110684020234714
2020-06-20 21:00:00,21.2,0.0,1.6281015342508398,0.0,0.0,19.57189846574916,0.0,0.0,0.2,9.661115124108544
2020-06-20 22:00:00,8.1,0.0,0.5045531785785743,10.404553178578574,0.0,18.0,0.0,0.0,0.2336413886107374,9.276000000000002
2020-06-20 23:00:00,5.4,0.0,1.0078129010657384,0.0,4.3921870989342615,0.0,0.0,0.0,0.21854796215391864,0.0
2020-06-21 00:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.21438663287453444,0.0
2020-06-21 01:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.21402915418282836,0.0
2020-06-21 02:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.21981488887055697,0.0
2020-06-21 03:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.22713524150263495,0.0
2020-06-21 04:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.23713265381181095,0.0
2020-06-21 05:00:00,5.4,0.0,7.019116174359855,1.6191161743598546,0.0,0.0,0.0,0.0,0.24236779610890782,0.0
2020-06-21 06:00:00,18.3,9.5781528576,5.791983188404947,0.0,2.9298639539950546,0.0,0.0,0.0,0.23229953509861553,0.0
2020-06-21 07:00:00,42.7,27.680816793600002,3.7814268777568594,16.161408385053974,9.399164713697116,18.0,0.0,0.0,0.25225522044500787,9.276000000000002
2020-06-21 08:00:00,51.5,51.788457676800014,3.14286693790483,3.4313246147048417,0.0,0.0,0.0,0.0,0.2633498366992202,0.0
2020-06-21 09:00:00,46.1,58.18938808319999,3.561037584300278,15.650425667500265,0.0,0.0,0.0,0.0,0.3139528796908044,0.0
2020-06-21 10:00:00,46.1,71.235939456,3.14286693790483,28.278806393904823,0.0,0.0,0.0,0.0,0.4053876870310966,0.0
2020-06-21 11:00:00,46.1,76.3153357824,4.245476672512223,34.46081245491222,0.0,0.0,0.0,0.0,0.5168109806353128,0.0
2020-06-21 12:00:00,46.1,81.1107219456,4.704932261382919,39.715654206982926,0.0,0.0,0.0,0.0,0.645224929237891,0.0
2020-06-21 13:00:00,43.6,71.46958832640001,6.387508810156196,34.257097136556204,0.0,0.0,0.0,0.0,0.755989543312756,0.0
2020-06-21 14:00:00,43.8,65.985819264,4.704932261382919,26.890751525382925,0.0,0.0,0.0,0.0,0.8429363065781608,0.0
2020-06-21 15:00:00,39.8,41.632386048,5.231478081386921,7.063864129386928,0.0,0.0,0.0,0.0,0.8657761339298452,0.0
2020-06-21 16:00:00,38.5,26.2052854272,7.638844220963698,0.0,4.655870351836299,0.0,0.0,0.0,0.8497765794561809,0.0
2020-06-21 17:00:00,43.900000000000006,8.093907993600002,10.694988742467519,0.0,25.111103263932485,0.0,0.0,0.0,0.7634841283773751,0.0
2020-06-21 18:00:00,44.5,0.077127552,10.694988742467519,0.0,33.72788370553248,0.0,0.0,0.0,0.6475807479459921,0.0
2020-06-21 19:00:00,42.4,0.0,11.123283916410104,0.0,31.276716083589896,0.0,0.0,0.0,0.5401006239474013,0.0
2020-06-21 20:00:00,37.0,0.0,9.870045721208141,0.0,27.129954278791857,0.0,0.0,0.0,0.44687054051512687,0.0
2020-06-21 21:00:00,21.2,0.0,6.698735947719023,0.0,14.501264052280977,0.0,0.0,0.0,0.3970380179986974,0.0
2020-06-21 22:00:00,8.1,0.0,6.698735947719023,0.0,1.4012640522809763,0.0,0.0,0.0,0.3922226776128521,0.0
2020-06-21 23:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.3916435644904704,0.0
2020-06-22 00:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.39514017806188423,0.0
2020-06-22 01:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.39723611684246013,0.0
2020-06-22 02:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.39741057410944014,0.0
2020-06-22 03:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.3958539455556925,0.0
2020-06-22 04:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.3916926162763083,0.0
2020-06-22 05:00:00,5.4,0.0,1.2288457378622342,0.0,4.171154262137766,0.0,0.0,0.0,0.3773587528325359,0.0
2020-06-22 06:00:00,18.3,9.181512345600002,1.1244211623409694,0.0,7.99406649205903,0.0,0.0,0.0,0.3498877339594808,0.0
2020-06-22 07:00:00,42.7,27.919547136000002,1.2288457378622342,0.0,13.551607126137768,0.0,0.0,0.0,0.30331863730608644,0.0
2020-06-22 08:00:00,51.5,43.8744492288,2.082616974017188,0.0,5.542933797182812,0.0,0.0,0.0,0.2842707548415407,0.0
2020-06-22 09:00:00,46.1,62.29556282880001,3.561037584300278,19.75660041310028,0.0,0.0,0.0,0.0,0.3481504295105649,0.0
2020-06-22 10:00:00,46.1,66.63815930880001,5.791983188404947,26.330142497204953,0.0,0.0,0.0,0.0,0.43328455691819423,0.0
2020-06-22 11:00:00,46.1,78.5649659904,8.709759703910093,41.17472569431009,0.0,0.0,0.0,0.0,0.5664161699964635,0.0
2020-06-22 12:00:00,46.1,71.49844224,12.406539244466853,37.80498148446686,0.0,0.0,0.0,0.0,0.6886522767962396,0.0
2020-06-22 13:00:00,43.6,61.996348108800014,12.406539244466853,30.80288735326686,0.0,0.0,0.0,0.0,0.7882482792384692,0.0
2020-06-22 14:00:00,43.8,57.578409907200005,8.343034688175418,22.121444595375422,0.0,0.0,0.0,0.0,0.859774283430183,0.0
2020-06-22 15:00:00,39.8,38.2569014016,6.698735947719023,5.155637349319022,0.0,0.0,0.0,0.0,0.8764441775263145,0.0
2020-06-22 16:00:00,38.5,15.247116287999999,8.709759703910093,0.0,14.543124008089908,0.0,0.0,0.0,0.8264678063644936,0.0
2020-06-22 17:00:00,43.900000000000006,7.075330559999999,7.986107078348253,0.0,28.838562361651753,0.0,0.0,0.0,0.727366217492838,0.0
2020-06-22 18:00:00,44.5,0.06690078719999999,9.473132566961555,0.0,34.95996664583845,0.0,0.0,0.0,0.6072288750672763,0.0
2020-06-22 19:00:00,42.4,0.0,8.709759703910093,0.0,33.690240296089904,0.0,0.0,0.0,0.4914548534312285,0.0
2020-06-22 20:00:00,37.0,0.0,7.986107078348253,0.0,29.013892921651745,0.0,0.0,0.0,0.3917507540441091,0.0
2020-06-22 21:00:00,21.2,0.0,7.348782143543579,0.0,13.85121785645642,0.0,0.0,0.0,0.34415206725216263,0.0
2020-06-22 22:00:00,8.1,0.0,1.2288457378622342,0.0,6.8711542621377655,0.0,0.0,0.0,0.32053985329292634,0.0
2020-06-22 23:00:00,5.4,0.0,1.2288457378622342,0.0,4.171154262137766,0.0,0.0,0.0,0.3062059898491539,0.0
2020-06-23 00:00:00,2.7,0.0,1.0078129010657384,0.0,1.6921870989342618,0.0,0.0,0.0,0.3003909139077991,0.0
2020-06-23 01:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.29577239889768897,0.0
2020-06-23 02:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.2920888990153894,0.0
2020-06-23 03:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.2874703840052793,0.0
2020-06-23 04:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.2842858130402545,0.0
2020-06-23 05:00:00,5.4,0.0,1.3560121320579612,0.0,4.04398786794204,0.0,0.0,0.0,0.2703889475146805,0.0
2020-06-23 06:00:00,18.3,6.154661145599999,1.9247507779449344,0.0,10.220588076455067,0.0,0.0,0.0,0.23526665171930228,0.0
2020-06-23 07:00:00,42.7,22.2630008832,3.561037584300278,11.386634117817236,10.262595650316959,18.0,0.0,0.0,0.23681678364760908,9.276000000000002
2020-06-23 08:00:00,51.5,35.8942770432,7.019116174359855,0.0,8.586606782440143,0.0,0.0,0.0,0.20730954384540928,0.0
2020-06-23 09:00:00,46.1,52.3913895936,7.986107078348253,14.277496671948256,0.0,0.0,0.0,0.0,0.2534734497513753,0.0
2020-06-23 10:00:00,46.1,62.0048945664,7.348782143543579,23.25367670994357,0.0,0.0,0.0,0.0,0.3286603377801929,0.0
2020-06-23 11:00:00,46.1,75.60793912320001,7.638844220963698,37.1467833441637,0.0,0.0,0.0,0.0,0.44876827059298885,0.0
2020-06-23 12:00:00,46.1,71.68797020160001,8.343034688175418,33.93100488977543,0.0,0.0,0.0,0.0,0.558478519736596,0.0
2020-06-23 13:00:00,43.6,66.19090176,8.709759703910093,31.300661463910096,0.0,0.0,0.0,0.0,0.6596839918032387,0.0
2020-06-23 14:00:00,43.8,56.373336115200004,8.709759703910093,21.283095819110102,0.0,0.0,0.0,0.0,0.7284993349516946,0.0
2020-06-23 15:00:00,39.8,33.357359462400005,6.698735947719023,0.2560954101190305,0.0,0.0,0.0,0.0,0.7293273767777462,0.0
2020-06-23 16:00:00,38.5,18.0946603008,6.085302108206472,0.0,14.320037590993529,0.0,0.0,0.0,0.6801176256059471,0.0
2020-06-23 17:00:00,43.900000000000006,6.0478009344,5.5074193972867285,0.0,32.34477966831328,0.0,0.0,0.0,0.5689671800103688,0.0
2020-06-23 18:00:00,44.5,0.08267857920000002,5.791983188404947,0.0,38.62533823239505,0.0,0.0,0.0,0.4362340589368463,0.0
2020-06-23 19:00:00,42.4,0.0,4.964026587240615,0.0,37.43597341275938,0.0,0.0,0.0,0.30758810219196875,0.0
2020-06-23 20:00:00,37.0,0.0,4.245476672512223,16.55361441037513,31.308137737862904,18.0,0.0,0.0,0.2535233532602129,9.276000000000002
2020-06-23 21:00:00,21.2,0.0,4.704932261382919,17.080228060104872,15.575295798721953,18.0,0.0,0.0,0.25522607072767245,9.276000000000002
2020-06-23 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.24444952979035497,0.0
2020-06-23 23:00:00,5.4,0.0,7.348782143543579,1.9487821435435784,0.0,0.0,0.0,0.0,0.2507505920544792,0.0
2020-06-24 00:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.2647157343515761,0.0
2020-06-24 01:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.27663867950441445,0.0
2020-06-24 02:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.28663609181359045,0.0
2020-06-24 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.2957134145314842,0.0
2020-06-24 04:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.30665922468135176,0.0
2020-06-24 05:00:00,5.4,0.0,5.791983188404947,0.3919831884049465,0.0,0.0,0.0,0.0,0.30792663699052775,0.0
2020-06-24 06:00:00,18.3,8.530701926399999,4.964026587240615,0.0,4.805271486359388,0.0,0.0,0.0,0.29141367655630307,0.0
2020-06-24 07:00:00,42.7,26.5682239488,4.704932261382919,0.0,11.426843789817084,0.0,0.0,0.0,0.25214617212394197,0.0
2020-06-24 08:00:00,51.5,37.53105408,4.4894024807408055,0.0,9.479543439259196,0.0,0.0,0.0,0.21957042147356673,0.0
2020-06-24 09:00:00,46.1,48.3892651008,4.964026587240615,7.253291688040619,0.0,0.0,0.0,0.0,0.24302273126489807,0.0
2020-06-24 10:00:00,46.1,40.843864857599996,6.085302108206472,0.8291669658064649,0.0,0.0,0.0,0.0,0.24570370445433898,0.0
2020-06-24 11:00:00,46.1,45.996259276800004,7.019116174359855,6.9153754511598535,0.0,0.0,0.0,0.0,0.26806341841308917,0.0
2020-06-24 12:00:00,46.1,58.89766256640001,7.019116174359855,19.816778740759865,0.0,0.0,0.0,0.0,0.3321376696748794,0.0
2020-06-24 13:00:00,43.6,64.32967572480001,3.3482284888379024,24.077904213637915,0.0,0.0,0.0,0.0,0.409989559965642,0.0
2020-06-24 14:00:00,43.8,42.77456547840001,5.791983188404947,4.766548666804958,0.0,0.0,0.0,0.0,0.42540140065497806,0.0
2020-06-24 15:00:00,39.8,36.87078067200001,4.4894024807408055,1.5601831527408194,0.0,0.0,0.0,0.0,0.43044599284884005,0.0
2020-06-24 16:00:00,38.5,26.684750131199998,4.4894024807408055,0.0,7.325847388059195,0.0,0.0,0.0,0.4052712595565404,0.0
2020-06-24 17:00:00,43.900000000000006,7.521600384,5.791983188404947,0.0,30.586416427595058,0.0,0.0,0.0,0.300163299324255,0.0
2020-06-24 18:00:00,44.5,0.0826343424,3.7814268777568594,6.51158132351506,29.147520103358204,18.0,0.0,0.0,0.22105411294603203,9.276000000000002
2020-06-24 19:00:00,42.4,0.0,5.5074193972867285,0.0,6.126746867295316,30.76583373541795,0.0,0.0,0.2,12.403629265177397
2020-06-24 20:00:00,37.0,0.0,5.791983188404947,0.0,0.0,31.20801681159505,0.0,0.0,0.2,12.511964118840787
2020-06-24 21:00:00,21.2,0.0,7.019116174359855,3.8191161743598556,0.0,18.0,0.0,0.0,0.21234847563043022,9.276000000000002
2020-06-24 22:00:00,8.1,0.0,3.7814268777568594,17.27483328621205,3.59340640845519,18.0,0.0,0.0,0.25585529429208564,9.276000000000002
2020-06-24 23:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.25620261700997937,0.0
2020-06-25 00:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.267148427159847,0.0
2020-06-25 01:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.27533353962299806,0.0
2020-06-25 02:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.27811756114556896,0.0
2020-06-25 03:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.2765609325918213,0.0
2020-06-25 04:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.2744393414372412,0.0
2020-06-25 05:00:00,5.4,0.0,1.3560121320579612,0.0,4.04398786794204,0.0,0.0,0.0,0.2605424759116672,0.0
2020-06-25 06:00:00,18.3,2.7831893760000006,0.7909506556877703,0.0,14.72585996831223,0.0,0.0,0.0,0.20993814612365264,0.0
2020-06-25 07:00:00,42.7,15.938448998399998,1.7732898491777864,0.0,2.8920005219829137,22.096260630439303,0.0,0.0,0.2,10.279583854457629
2020-06-25 08:00:00,51.5,27.231879628800005,0.41892897660464934,0.0,0.0,23.849191394595344,0.0,0.0,0.2,10.709051891675859
2020-06-25 09:00:00,46.1,32.7845645568,0.0,4.684564556799998,0.0,18.0,0.0,0.0,0.21514675873365333,9.276000000000002
2020-06-25 10:00:00,46.1,42.320954879999995,0.0,0.0,3.7790451200000064,0.0,0.0,0.0,0.20216034938657426,0.0
2020-06-25 11:00:00,46.1,68.94755020800001,0.41892897660464934,23.266479184604655,0.0,0.0,0.0,0.0,0.27738863208346265,0.0
2020-06-25 12:00:00,46.1,77.17755801599999,0.5950097567738039,31.672567772773796,0.0,0.0,0.0,0.0,0.37979660121543124,0.0
2020-06-25 13:00:00,43.6,68.49988508160001,1.9247507779449344,26.824635859544948,0.0,0.0,0.0,0.0,0.46652959049462656,0.0
2020-06-25 14:00:00,43.8,62.4077726976,1.9247507779449344,20.532523475544934,0.0,0.0,0.0,0.0,0.5329180830655552,0.0
2020-06-25 15:00:00,39.8,42.741844992,1.6281015342508398,4.569946526250838,0.0,0.0,0.0,0.0,0.5476942435004329,0.0
2020-06-25 16:00:00,38.5,21.954098995200003,0.2616470874611178,0.0,16.28425391733888,0.0,0.0,0.0,0.49173460804566016,0.0
2020-06-25 17:00:00,43.900000000000006,4.7111150592,0.2616470874611178,0.0,38.92723785333889,0.0,0.0,0.0,0.3579640312300626,0.0
2020-06-25 18:00:00,44.5,0.0670355712,0.33800449738713023,0.0,44.09495993141287,0.0,0.0,0.0,0.20643495930080874,0.0
2020-06-25 19:00:00,42.4,0.0,1.2288457378622342,0.0,1.87257315653534,39.29858110560242,0.0,0.0,0.2,14.494152370872595
2020-06-25 20:00:00,37.0,0.0,3.7814268777568594,0.0,0.0,33.21857312224314,0.0,0.0,0.2,13.00455041494957
2020-06-25 21:00:00,21.2,0.0,6.698735947719023,3.498735947719023,0.0,18.0,0.0,0.0,0.21131257956429153,9.276000000000002
2020-06-25 22:00:00,8.1,0.0,6.698735947719023,0.0,1.4012640522809763,0.0,0.0,0.0,0.20649723917844626,0.0
2020-06-25 23:00:00,5.4,0.0,7.986107078348253,2.5861070783482525,0.0,0.0,0.0,0.0,0.21485898539843895,0.0
2020-06-26 00:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.24932170284689747,0.0
2020-06-26 01:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.2936579030659663,0.0
2020-06-26 02:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.33134591691352805,0.0
2020-06-26 03:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.3463769791776523,0.0
2020-06-26 04:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.35285959348945706,0.0
2020-06-26 05:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.3560525386422954,0.0
2020-06-26 06:00:00,18.3,2.7899043839999997,3.3482284888379024,0.0,12.161867127162099,0.0,0.0,0.0,0.3142591808169961,0.0
2020-06-26 07:00:00,42.7,12.378847334400001,2.2470210908594357,0.0,28.074131574740566,0.0,0.0,0.0,0.2177845018659976,0.0
2020-06-26 08:00:00,51.5,26.102018073600007,2.9448202780361625,0.7221283946414658,5.1752900430052975,18.0,0.0,0.0,0.20233488180934076,9.276000000000002
2020-06-26 09:00:00,46.1,35.2633125888,2.753955855767005,10.596719051085156,0.6794506065181566,18.0,0.0,0.0,0.23426272493184203,9.276000000000002
2020-06-26 10:00:00,46.1,45.374050252800004,4.00952902267254,3.2835792754725404,0.0,0.0,0.0,0.0,0.2448796312558699,0.0
2020-06-26 11:00:00,46.1,38.500764364800006,7.019116174359855,0.0,0.5801194608401445,0.0,0.0,0.0,0.24288609358975255,0.0
2020-06-26 12:00:00,46.1,46.914586675200006,8.343034688175418,9.15762136337542,0.0,0.0,0.0,0.0,0.27249573599799976,0.0
2020-06-26 13:00:00,43.6,39.9797814528,10.694988742467519,7.0747701952675115,0.0,0.0,0.0,0.0,0.2953708262960314,0.0
2020-06-26 14:00:00,43.8,34.3982225664,11.498926042439978,2.09714860883998,0.0,0.0,0.0,0.0,0.30215160679794734,0.0
2020-06-26 15:00:00,39.8,29.128497868799993,10.277286895221824,0.0,0.3942152359781801,0.0,0.0,0.0,0.3007969152653763,0.0
2020-06-26 16:00:00,38.5,15.23094912,12.406539244466853,0.0,10.862511635533146,0.0,0.0,0.0,0.26346869658656824,0.0
2020-06-26 17:00:00,43.900000000000006,4.8089293055999995,16.97449392372638,14.352813936017728,18.469390706691353,18.0,0.0,0.0,0.24640743172645735,9.276000000000002
2020-06-26 18:00:00,44.5,0.046500480000000004,20.610617441857148,7.661680554256231,13.504562632399084,18.0,0.0,0.0,0.22477276712542849,9.276000000000002
2020-06-26 19:00:00,42.4,0.0,19.97268106353059,2.781556297030278,7.208875233499685,18.0,0.0,0.0,0.20899369869373124,9.276000000000002
2020-06-26 20:00:00,37.0,0.0,20.610617441857148,4.227783761732937,2.617166319875789,18.0,0.0,0.0,0.2136698341629365,9.276000000000002
2020-06-26 21:00:00,21.2,0.0,8.709759703910093,9.487681445324611,3.9779217414145185,18.0,0.0,0.0,0.23067683667321626,9.276000000000002
2020-06-26 22:00:00,8.1,0.0,8.709759703910093,0.6097597039100933,0.0,0.0,0.0,0.0,0.23264839304919221,0.0
2020-06-26 23:00:00,5.4,0.0,14.356086756977872,8.956086756977871,0.0,0.0,0.0,0.0,0.261606406896754,0.0
2020-06-27 00:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.30961830579487604,0.0
2020-06-27 01:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.36546664123362493,0.0
2020-06-27 02:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.3899665355281755,0.0
2020-06-27 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.39904385824606925,0.0
2020-06-27 04:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.40182787976864015,0.0
2020-06-27 05:00:00,5.4,0.0,1.7732898491777864,0.0,3.626710150822214,0.0,0.0,0.0,0.38936495828815143,0.0
2020-06-27 06:00:00,18.3,1.195075584,1.3560121320579612,0.0,15.74891228394204,0.0,0.0,0.0,0.33524498480381454,0.0
2020-06-27 07:00:00,42.7,4.621552128,1.9247507779449344,0.0,36.15369709405507,0.0,0.0,0.0,0.21100547588953594,0.0
2020-06-27 08:00:00,51.5,8.0775456768,3.561037584300278,0.0,3.202593483854956,36.658823255044766,0.0,0.0,0.2,13.847411697485969
2020-06-27 09:00:00,46.1,18.639571967999995,4.964026587240615,0.0,0.0,22.496401444759393,0.0,0.0,0.2,10.377618353966051
2020-06-27 10:00:00,46.1,27.036426239999997,7.019116174359855,5.955542414359847,0.0,18.0,0.0,0.0,0.21925625380643018,9.276000000000002
2020-06-27 11:00:00,46.1,34.959734784,7.638844220963698,0.0,3.5014209950363053,0.0,0.0,0.0,0.2072238792530408,0.0
2020-06-27 12:00:00,46.1,39.780039168,8.343034688175418,2.0230738561754222,0.0,0.0,0.0,0.0,0.213765151388008,0.0
2020-06-27 13:00:00,43.6,33.018347980799994,8.343034688175418,0.0,2.2386173310245923,0.0,0.0,0.0,0.20607230832606782,0.0
2020-06-27 14:00:00,43.8,27.489496319999997,8.343034688175418,11.79957273106115,1.7670417228857327,18.0,0.0,0.0,0.23815195183043106,9.276000000000002
2020-06-27 15:00:00,39.8,17.4046288896,8.709759703910093,15.41660657616553,11.102217982655434,18.0,0.0,0.0,0.2498470279296019,9.276000000000002
2020-06-27 16:00:00,38.5,13.009141555199998,7.019116174359855,14.033742857074003,14.505485127514149,18.0,0.0,0.0,0.24537576857120597,9.276000000000002
2020-06-27 17:00:00,43.900000000000006,6.280911360000001,7.019116174359855,0.6043761885807832,13.204348654220933,18.0,0.0,0.0,0.2019541496764112,9.276000000000002
2020-06-27 18:00:00,44.5,0.0823873536,5.791983188404947,0.0,0.5686575558356572,38.0569719021594,0.0,0.0,0.2,14.189958116029052
2020-06-27 19:00:00,42.4,0.0,4.4894024807408055,0.0,0.0,37.91059751925919,0.0,0.0,0.2,14.154096392218502
2020-06-27 20:00:00,37.0,0.0,3.3482284888379024,0.0,0.0,33.651771511162096,0.0,0.0,0.2,13.110684020234714
2020-06-27 21:00:00,21.2,0.0,5.5074193972867285,2.307419397286729,0.0,18.0,0.0,0.0,0.2074606560512271,9.276000000000002
2020-06-27 22:00:00,8.1,0.0,3.7814268777568594,15.852477788663942,2.1710509109070824,18.0,0.0,0.0,0.2512563448500134,9.276000000000002
2020-06-27 23:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.26317575263550225,0.0
2020-06-28 00:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.29307518290517043,0.0
2020-06-28 01:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.3291319521166097,0.0
2020-06-28 02:00:00,2.7,0.0,15.862107087313243,13.162107087313242,0.0,0.0,0.0,0.0,0.37168943169892255,0.0
2020-06-28 03:00:00,2.7,0.0,15.862107087313243,13.162107087313242,0.0,0.0,0.0,0.0,0.41424691128123536,0.0
2020-06-28 04:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.4519349251287971,0.0
2020-06-28 05:00:00,5.4,0.0,12.876937003840098,7.4769370038400975,0.0,0.0,0.0,0.0,0.4761103547745468,0.0
2020-06-28 06:00:00,18.3,2.8195038720000003,12.876937003840098,0.0,2.6035591241599025,0.0,0.0,0.0,0.46716341620355056,0.0
2020-06-28 07:00:00,42.7,10.581962112,13.358572406739754,0.0,18.75946548126025,0.0,0.0,0.0,0.40269789908581777,0.0
2020-06-28 08:00:00,51.5,33.785134387199996,11.947246475155112,0.0,5.767619137644893,0.0,0.0,0.0,0.3828779020492374,0.0
2020-06-28 09:00:00,46.1,62.679806207999995,9.086414779017169,25.666220987017162,0.0,0.0,0.0,0.0,0.46586534990725953,0.0
2020-06-28 10:00:00,46.1,61.277603328,8.343034688175418,23.52063801617542,0.0,0.0,0.0,0.0,0.5419154128262267,0.0
2020-06-28 11:00:00,46.1,58.641318143999996,8.343034688175418,20.884352832175416,0.0,0.0,0.0,0.0,0.6094414869835939,0.0
2020-06-28 12:00:00,46.1,48.93894259200001,10.694988742467519,13.533931334467532,0.0,0.0,0.0,0.0,0.6532011982983723,0.0
2020-06-28 13:00:00,43.6,69.51168576,14.356086756977872,40.26777251697788,0.0,0.0,0.0,0.0,0.7834003294366008,0.0
2020-06-28 14:00:00,43.8,59.9522132736,19.97268106353059,36.1248943371306,0.0,0.0,0.0,0.0,0.9002041544599897,0.0
2020-06-28 15:00:00,39.8,45.181898496,26.84687778693147,30.864694496910406,0.0,0.0,1.364081786021071,0.0,1.0,0.0
2020-06-28 16:00:00,38.5,16.3582958592,29.906682138893736,0.0,0.0,0.0,7.764977998093734,0.0,1.0,0.0
2020-06-28 17:00:00,43.900000000000006,4.7877963264,36.02591383109998,0.0,3.0862898425000296,0.0,0.0,0.0,0.9893941929810995,0.0
2020-06-28 18:00:00,44.5,0.11369825280000001,35.10572607324571,0.0,9.280575673954289,0.0,0.0,0.0,0.957502180355827,0.0
2020-06-28 19:00:00,42.4,0.0,33.31189297322156,0.0,9.088107026778438,0.0,0.0,0.0,0.9262715720163822,0.0
2020-06-28 20:00:00,37.0,0.0,29.092617152958315,0.0,7.907382847041685,0.0,0.0,0.0,0.8990984350849675,0.0
2020-06-28 21:00:00,21.2,0.0,25.344262357776753,4.1442623577767534,0.0,0.0,0.0,0.0,0.9124982167084457,0.0
2020-06-28 22:00:00,8.1,0.0,21.261629661723692,13.161629661723692,0.0,0.0,0.0,0.0,0.9550541526146856,0.0
2020-06-28 23:00:00,5.4,0.0,18.136000443141942,12.736000443141942,0.0,0.0,0.0,0.0,0.9962338873808446,0.0
2020-06-29 00:00:00,2.7,0.0,12.406539244466853,1.16477709870785,0.0,0.0,8.541762145759003,0.0,1.0,0.0
2020-06-29 01:00:00,2.7,0.0,7.986107078348253,0.0,0.0,0.0,5.286107078348253,0.0,1.0,0.0
2020-06-29 02:00:00,2.7,0.0,5.791983188404947,0.0,0.0,0.0,3.0919831884049467,0.0,1.0,0.0
2020-06-29 03:00:00,2.7,0.0,3.561037584300278,0.0,0.0,0.0,0.861037584300278,0.0,1.0,0.0
2020-06-29 04:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.9973359133262713,0.0
2020-06-29 05:00:00,5.4,0.0,2.9448202780361625,0.0,2.455179721963838,0.0,0.0,0.0,0.9888988696081824,0.0
2020-06-29 06:00:00,18.3,4.069563033600001,4.704932261382919,0.0,9.525504705017081,0.0,0.0,0.0,0.9561651764637938,0.0
2020-06-29 07:00:00,42.7,17.9243172864,4.245476672512223,0.0,20.53020604108778,0.0,0.0,0.0,0.8856146402401245,0.0
2020-06-29 08:00:00,51.5,21.4850248704,2.753955855767005,0.0,27.261019273832993,0.0,0.0,0.0,0.7919341616358874,0.0
2020-06-29 09:00:00,46.1,30.824150630400005,4.00952902267254,0.0,11.266320346927458,0.0,0.0,0.0,0.753218284155037,0.0
2020-06-29 10:00:00,46.1,45.53238067200001,16.412226871876957,15.844607543876968,0.0,0.0,0.0,0.0,0.8044491818802392,0.0
2020-06-29 11:00:00,46.1,64.4459067648,9.870045721208141,28.215952486008142,0.0,0.0,0.0,0.0,0.8956807615849989,0.0
2020-06-29 12:00:00,46.1,67.45068288,8.343034688175418,29.693717568175423,0.0,0.0,0.0,0.0,0.9916904483887661,0.0
2020-06-29 13:00:00,43.6,48.5446975488,9.086414779017169,2.569964415845543,0.0,0.0,11.461147911971626,0.0,1.0,0.0
2020-06-29 14:00:00,43.8,47.09374525439999,7.986107078348253,0.0,0.0,0.0,11.279852332748249,0.0,1.0,0.0
2020-06-29 15:00:00,39.8,34.44565248,7.986107078348253,0.0,0.0,0.0,2.631759558348257,0.0,1.0,0.0
2020-06-29 16:00:00,38.5,16.2062198784,4.418887559984796,0.0,17.874892561615205,0.0,0.0,0.0,0.9385742523655835,0.0
2020-06-29 17:00:00,43.900000000000006,4.7880096768,4.851970570039725,0.0,34.26001975316028,0.0,0.0,0.0,0.8208422257224209,0.0
2020-06-29 18:00:00,44.5,0.05170176,5.3094463478441645,0.0,39.138851892155834,0.0,0.0,0.0,0.6863444528971432,0.0
2020-06-29 19:00:00,42.4,0.0,5.791983188404947,0.0,36.60801681159505,0.0,0.0,0.0,0.5605437078401155,0.0
2020-06-29 20:00:00,37.0,0.0,6.2568948439373635,0.0,30.743105156062636,0.0,0.0,0.0,0.4548972983691099,0.0
2020-06-29 21:00:00,21.2,0.0,6.789333365477326,0.0,14.410666634522673,0.0,0.0,0.0,0.4053761071851832,0.0
2020-06-29 22:00:00,8.1,0.0,7.348782143543579,0.0,0.7512178564564209,0.0,0.0,0.0,0.40279460252382093,0.0
2020-06-29 23:00:00,5.4,0.0,7.935909473142951,2.535909473142951,0.0,0.0,0.0,0.0,0.4109940431536498,0.0
2020-06-30 00:00:00,2.7,0.0,8.551383649282275,5.851383649282275,0.0,0.0,0.0,0.0,0.4299135169529958,0.0
2020-06-30 01:00:00,2.7,0.0,9.141040998877148,6.441040998877148,0.0,0.0,0.0,0.0,0.4507395495160319,0.0
2020-06-30 02:00:00,2.7,0.0,9.81271460824758,7.11271460824758,0.0,0.0,0.0,0.0,0.47373732674936575,0.0
2020-06-30 03:00:00,2.7,0.0,10.514684257927899,7.814684257927898,0.0,0.0,0.0,0.0,0.4990048058499993,0.0
2020-06-30 04:00:00,2.7,0.0,11.24761824292495,8.547618242924951,0.0,0.0,0.0,0.0,0.5266421048354566,0.0
2020-06-30 05:00:00,5.4,0.0,11.947246475155112,6.547246475155111,0.0,0.0,0.0,0.0,0.5478115351051248,0.0
2020-06-30 06:00:00,18.3,3.8054953728000003,12.741396746872084,0.0,1.7531078803279172,0.0,0.0,0.0,0.5417871093995306,0.0
2020-06-30 07:00:00,42.7,20.2855590144,13.568460547675727,0.0,8.845980437924275,0.0,0.0,0.0,0.5113885511936053,0.0
2020-06-30 08:00:00,51.5,31.1476637952,7.986107078348253,0.0,12.36622912645175,0.0,0.0,0.0,0.4688929184566577,0.0
2020-06-30 09:00:00,46.1,38.83143905280001,7.019116174359855,0.0,0.24944477284014255,0.0,0.0,0.0,0.468035719924561,0.0
2020-06-30 10:00:00,46.1,40.0627438848,7.986107078348253,1.948850963148253,0.0,0.0,0.0,0.0,0.474337004705407,0.0
2020-06-30 11:00:00,46.1,48.42479808000001,7.986107078348253,10.310905158348262,0.0,0.0,0.0,0.0,0.507675598050733,0.0
2020-06-30 12:00:00,46.1,57.66605222399999,7.986107078348253,19.552159302348237,0.0,0.0,0.0,0.0,0.570894246461659,0.0
2020-06-30 13:00:00,43.6,48.0490414848,9.086414779017169,13.535456263817167,0.0,0.0,0.0,0.0,0.6146588883813345,0.0
2020-06-30 14:00:00,43.8,30.973280486399997,9.870045721208141,0.0,2.956673792391861,0.0,0.0,0.0,0.6044984973421872,0.0
2020-06-30 15:00:00,39.8,19.5550481664,9.473132566961555,0.0,10.771819266638445,0.0,0.0,0.0,0.5674819362884468,0.0
2020-06-30 16:00:00,38.5,14.572846540800004,10.277286895221824,0.0,13.649866563978172,0.0,0.0,0.0,0.5205751783366318,0.0
2020-06-30 17:00:00,43.900000000000006,6.178498560000001,9.870045721208141,0.0,27.85145571879186,0.0,0.0,0.0,0.4248657085126048,0.0
2020-06-30 18:00:00,44.5,0.09781309439999998,9.473132566961555,0.0,34.929054338638444,0.0,0.0,0.0,0.304834593946837,0.0
2020-06-30 19:00:00,42.4,0.0,11.123283916410104,17.230150754939665,30.50686683852956,18.0,0.0,0.0,0.2557108207743049,9.276000000000002
2020-06-30 20:00:00,37.0,0.0,12.876937003840098,10.088785849162822,16.211848845322724,18.0,0.0,0.0,0.2326204075789598,9.276000000000002
2020-06-30 21:00:00,21.2,0.0,13.851578106630713,0.0,7.348421893369286,0.0,0.0,0.0,0.20736809866703784,0.0
2020-06-30 22:00:00,8.1,0.0,8.343034688175418,0.24303468817541862,0.0,0.0,0.0,0.0,0.2081539108254717,0.0
2020-06-30 23:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.22007331861096052,0.0
2020-07-01 00:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.24730860327401985,0.0
2020-07-01 01:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.2802140329197695,0.0
2020-07-01 02:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.3162708021312088,0.0
2020-07-01 03:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.3507335195796673,0.0
2020-07-01 04:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.38842153342722907,0.0
2020-07-01 05:00:00,5.4,0.0,14.356086756977872,8.956086756977871,0.0,0.0,0.0,0.0,0.4173795472747909,0.0
2020-07-01 06:00:00,18.3,3.4538314752,14.356086756977872,0.0,0.4900817678221294,0.0,0.0,0.0,0.4156954174884605,0.0
2020-07-01 07:00:00,42.7,18.34022016,14.872231011246138,0.0,9.487548828753866,0.0,0.0,0.0,0.3830921569085503,0.0
2020-07-01 08:00:00,51.5,42.85585382400001,15.400143522900397,6.755997346900401,0.0,0.0,0.0,0.0,0.40493654833019493,0.0
2020-07-01 09:00:00,46.1,50.9667552,14.872231011246138,19.738986211246136,0.0,0.0,0.0,0.0,0.4687592704132241,0.0
2020-07-01 10:00:00,46.1,70.24248944640001,13.358572406739754,37.50106185313977,0.0,0.0,0.0,0.0,0.590012703738376,0.0
2020-07-01 11:00:00,46.1,68.65989465599999,11.947246475155112,34.5071411311551,0.0,0.0,0.0,0.0,0.7015857933957775,0.0
2020-07-01 12:00:00,46.1,47.991035289600006,11.498926042439978,13.38996133203998,0.0,0.0,0.0,0.0,0.7448800017027069,0.0
