timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-07-01 13:00:00,43.6,52.845090278399994,13.358572406739754,22.603662685139746,0.0,0.0,0.0,0.0,0.817965177717992,0.0
2020-07-01 14:00:00,43.8,38.07980881919999,16.97449392372638,11.25430274292637,0.0,0.0,0.0,0.0,0.8543540899201206,0.0
2020-07-01 15:00:00,39.8,37.5125879808,23.194898570127233,20.90748655092723,0.0,0.0,0.0,0.0,0.921954963101452,0.0
2020-07-01 16:00:00,38.5,13.4923643136,29.092617152958315,4.084981466558318,0.0,0.0,0.0,0.0,0.9351630698433239,0.0
2020-07-01 17:00:00,43.900000000000006,6.7047552,30.73550956042288,0.0,6.459735239577128,0.0,0.0,0.0,0.9129646669581791,0.0
2020-07-01 18:00:00,44.5,0.08248688640000001,32.43798232412188,0.0,11.979530789478119,0.0,0.0,0.0,0.8717978944857457,0.0
2020-07-01 19:00:00,42.4,0.0,29.906682138893736,0.0,12.493317861106263,0.0,0.0,0.0,0.8288655307018754,0.0
2020-07-01 20:00:00,37.0,0.0,28.40649630500259,0.0,8.593503694997409,0.0,0.0,0.0,0.7993345901692382,0.0
2020-07-01 21:00:00,21.2,0.0,25.344262357776753,4.1442623577767534,0.0,0.0,0.0,0.0,0.8127343717927165,0.0
2020-07-01 22:00:00,8.1,0.0,15.400143522900397,7.300143522900397,0.0,0.0,0.0,0.0,0.8363381691834277,0.0
2020-07-01 23:00:00,5.4,0.0,16.97449392372638,11.574493923726381,0.0,0.0,0.0,0.0,0.8737623662034764,0.0
2020-07-02 00:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.927589890327079,0.0
2020-07-02 01:00:00,2.7,0.0,22.5057958553398,19.805795855339802,0.0,0.0,0.0,0.0,0.9916286302593443,0.0
2020-07-02 02:00:00,2.7,0.0,23.897588789819267,2.589083424945051,0.0,0.0,18.608505364874215,0.0,1.0,0.0
2020-07-02 03:00:00,2.7,0.0,21.261629661723692,0.0,0.0,0.0,18.561629661723693,0.0,1.0,0.0
2020-07-02 04:00:00,2.7,0.0,18.136000443141942,0.0,0.0,0.0,15.436000443141943,0.0,1.0,0.0
2020-07-02 05:00:00,5.4,0.0,14.356086756977872,0.0,0.0,0.0,8.956086756977871,0.0,1.0,0.0
2020-07-02 06:00:00,18.3,3.3096384000000003,16.97449392372638,0.0,0.0,0.0,1.9841323237263815,0.0,1.0,0.0
2020-07-02 07:00:00,42.7,12.0230009856,22.5057958553398,0.0,8.171203159060198,0.0,0.0,0.0,0.9719202640582124,0.0
2020-07-02 08:00:00,51.5,15.755699404800001,27.61949533312001,0.0,8.124805262079988,0.0,0.0,0.0,0.943999971061374,0.0
2020-07-02 09:00:00,46.1,10.720055807999998,26.84687778693147,0.0,8.533066405068531,0.0,0.0,0.0,0.9146767188102793,0.0
2020-07-02 10:00:00,46.1,12.9914509824,20.610617441857148,0.0,12.497931575742854,0.0,0.0,0.0,0.8717285003369362,0.0
2020-07-02 11:00:00,46.1,12.350663423999999,15.862107087313243,0.0,17.88722948868676,0.0,0.0,0.0,0.8102603577641294,0.0
2020-07-02 12:00:00,46.1,10.688112230400002,14.356086756977872,0.0,21.055801012622126,0.0,0.0,0.0,0.7379036532534005,0.0
2020-07-02 13:00:00,43.6,12.524545152,13.851578106630713,0.0,17.22387674136929,0.0,0.0,0.0,0.678715073386152,0.0
2020-07-02 14:00:00,43.8,12.048657408,11.947246475155112,0.0,19.804096116844885,0.0,0.0,0.0,0.6106597602698466,0.0
2020-07-02 15:00:00,39.8,5.114215526400001,12.876937003840098,0.0,21.808847469759897,0.0,0.0,0.0,0.5357152672466167,0.0
2020-07-02 16:00:00,38.5,3.9853175039999993,16.412226871876957,0.0,18.102455624123046,0.0,0.0,0.0,0.47350751596097046,0.0
2020-07-02 17:00:00,43.900000000000006,4.6157326848,18.735505217637886,0.0,20.54876209756212,0.0,0.0,0.0,0.40289321322020716,0.0
2020-07-02 18:00:00,44.5,0.0723276288,14.872231011246138,0.0,29.55544135995386,0.0,0.0,0.0,0.30132812263617326,0.0
2020-07-02 19:00:00,42.4,0.0,16.412226871876957,0.0,25.98777312812304,0.0,0.0,0.0,0.21202306034021778,0.0
2020-07-02 20:00:00,37.0,0.0,20.610617441857148,5.109328000860518,3.4987105590033716,18.0,0.0,0.0,0.2165201605361157,9.276000000000002
2020-07-02 21:00:00,21.2,0.0,24.613999167880795,3.413999167880796,0.0,0.0,0.0,0.0,0.22755875784559693,0.0
2020-07-02 22:00:00,8.1,0.0,11.947246475155112,3.847246475155112,0.0,0.0,0.0,0.0,0.23999818811526513,0.0
2020-07-02 23:00:00,5.4,0.0,11.947246475155112,6.547246475155111,0.0,0.0,0.0,0.0,0.2611676183849333,0.0
2020-07-03 00:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.2896174792554892,0.0
2020-07-03 01:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.32897435952518506,0.0
2020-07-03 02:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.378884094291344,0.0
2020-07-03 03:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.43073222782837317,0.0
2020-07-03 04:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.4717960252190845,0.0
2020-07-03 05:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.4944505021095273,0.0
2020-07-03 06:00:00,18.3,4.930251724800001,13.358572406739754,0.0,0.011175868460245653,0.0,0.0,0.0,0.49441209706327216,0.0
2020-07-03 07:00:00,42.7,24.16065408,14.356086756977872,0.0,4.183259163022129,0.0,0.0,0.0,0.480036636021959,0.0
2020-07-03 08:00:00,51.5,43.34158540799999,14.872231011246138,6.713816419246129,0.0,0.0,0.0,0.0,0.5017446424441881,0.0
2020-07-03 09:00:00,46.1,59.8306176,14.356086756977872,28.08670435697787,0.0,0.0,0.0,0.0,0.5925583198650832,0.0
2020-07-03 10:00:00,46.1,61.20710922239999,19.347687873279135,34.45479709567913,0.0,0.0,0.0,0.0,0.7039621638077791,0.0
2020-07-03 11:00:00,46.1,67.64224389119998,16.412226871876957,37.954470763076934,0.0,0.0,0.0,0.0,0.8266816192750612,0.0
2020-07-03 12:00:00,46.1,62.20099537920001,16.97449392372638,33.07548930292639,0.0,0.0,0.0,0.0,0.9336257013545233,0.0
2020-07-03 13:00:00,43.6,66.877431552,20.610617441857148,20.52813360169383,0.0,0.0,23.359915392163316,0.0,1.0,0.0
2020-07-03 14:00:00,43.8,64.89727487999998,23.194898570127233,0.0,0.0,0.0,44.29217345012722,0.0,1.0,0.0
2020-07-03 15:00:00,39.8,44.447886950400004,27.61949533312001,0.0,0.0,0.0,32.26738228352002,0.0,1.0,0.0
2020-07-03 16:00:00,38.5,24.5232375552,27.61949533312001,0.0,0.0,0.0,13.642732888320012,0.0,1.0,0.0
2020-07-03 17:00:00,43.900000000000006,8.100582681599999,25.344262357776753,0.0,10.455154960623254,0.0,0.0,0.0,0.9640716324377208,0.0
2020-07-03 18:00:00,44.5,0.12920256000000002,29.092617152958315,0.0,15.278180287041685,0.0,0.0,0.0,0.9115692946815638,0.0
2020-07-03 19:00:00,42.4,0.0,33.31189297322156,0.0,9.088107026778438,0.0,0.0,0.0,0.880338686342119,0.0
2020-07-03 20:00:00,37.0,0.0,34.201096671774536,0.0,2.798903328225464,0.0,0.0,0.0,0.8707204618464989,0.0
2020-07-03 21:00:00,21.2,0.0,35.10572607324571,13.905726073245713,0.0,0.0,0.0,0.0,0.9156823094833266,0.0
2020-07-03 22:00:00,8.1,0.0,26.84687778693147,18.74687778693147,0.0,0.0,0.0,0.0,0.9762972143277384,0.0
2020-07-03 23:00:00,5.4,0.0,29.906682138893736,7.330758455338635,0.0,0.0,17.1759236835551,0.0,1.0,0.0
2020-07-04 00:00:00,2.7,0.0,33.31189297322156,0.0,0.0,0.0,30.61189297322156,0.0,1.0,0.0
2020-07-04 01:00:00,2.7,0.0,41.73499905793033,0.0,0.0,0.0,39.03499905793033,0.0,1.0,0.0
2020-07-04 02:00:00,2.7,0.0,44.87627506853849,0.0,0.0,0.0,42.17627506853849,0.0,1.0,0.0
2020-07-04 03:00:00,2.7,0.0,41.73499905793033,0.0,0.0,0.0,39.03499905793033,0.0,1.0,0.0
2020-07-04 04:00:00,2.7,0.0,33.31189297322156,0.0,0.0,0.0,30.61189297322156,0.0,1.0,0.0
2020-07-04 05:00:00,5.4,0.0,26.84687778693147,0.0,0.0,0.0,21.446877786931466,0.0,1.0,0.0
2020-07-04 06:00:00,18.3,3.983341824000001,26.84687778693147,0.0,0.0,0.0,12.530219610931468,0.0,1.0,0.0
2020-07-04 07:00:00,42.7,28.575242035199995,26.84687778693147,0.0,0.0,0.0,12.72211982213146,0.0,1.0,0.0
2020-07-04 08:00:00,51.5,48.868484198400004,26.84687778693147,0.0,0.0,0.0,24.21536198533147,0.0,1.0,0.0
2020-07-04 09:00:00,46.1,59.20187097599999,28.40649630500259,0.0,0.0,0.0,41.508367281002585,0.0,1.0,0.0
2020-07-04 10:00:00,46.1,63.42392448000001,25.344262357776753,0.0,0.0,0.0,42.668186837776766,0.0,1.0,0.0
2020-07-04 11:00:00,46.1,73.7703954432,25.344262357776753,0.0,0.0,0.0,53.01465780097676,0.0,1.0,0.0
2020-07-04 12:00:00,46.1,78.4877626368,25.344262357776753,0.0,0.0,0.0,57.732024994576754,0.0,1.0,0.0
2020-07-04 13:00:00,43.6,59.0479819776,37.77656371627701,0.0,0.0,0.0,53.22454569387701,0.0,1.0,0.0
2020-07-04 14:00:00,43.8,37.923508224,37.77656371627701,0.0,0.0,0.0,31.900071940277016,0.0,1.0,0.0
2020-07-04 15:00:00,39.8,32.03596454400001,42.76544621003746,0.0,0.0,0.0,35.00141075403748,0.0,1.0,0.0
2020-07-04 16:00:00,38.5,11.8282339584,43.81249399575187,0.0,0.0,0.0,17.14072795415187,0.0,1.0,0.0
2020-07-04 17:00:00,43.900000000000006,6.506441164800001,46.896715415928306,0.0,0.0,0.0,9.503156580728302,0.0,1.0,0.0
2020-07-04 18:00:00,44.5,0.098255232,47.5,0.0,0.0,0.0,3.0982552319999996,0.0,1.0,0.0
2020-07-04 19:00:00,42.4,0.0,47.5,0.0,0.0,0.0,5.100000000000001,0.0,1.0,0.0
2020-07-04 20:00:00,37.0,0.0,47.5,0.0,0.0,0.0,10.5,0.0,1.0,0.0
2020-07-04 21:00:00,21.2,0.0,47.5,0.0,0.0,0.0,26.3,0.0,1.0,0.0
2020-07-04 22:00:00,8.1,0.0,24.613999167880795,0.0,0.0,0.0,16.513999167880797,0.0,1.0,0.0
2020-07-04 23:00:00,5.4,0.0,23.194898570127233,0.0,0.0,0.0,17.79489857012723,0.0,1.0,0.0
2020-07-05 00:00:00,2.7,0.0,29.092617152958315,0.0,0.0,0.0,26.392617152958316,0.0,1.0,0.0
2020-07-05 01:00:00,2.7,0.0,31.57923207101064,0.0,0.0,0.0,28.87923207101064,0.0,1.0,0.0
2020-07-05 02:00:00,2.7,0.0,30.73550956042288,0.0,0.0,0.0,28.03550956042288,0.0,1.0,0.0
2020-07-05 03:00:00,2.7,0.0,29.092617152958315,0.0,0.0,0.0,26.392617152958316,0.0,1.0,0.0
2020-07-05 04:00:00,2.7,0.0,25.344262357776753,0.0,0.0,0.0,22.644262357776753,0.0,1.0,0.0
2020-07-05 05:00:00,5.4,0.0,21.261629661723692,0.0,0.0,0.0,15.861629661723692,0.0,1.0,0.0
2020-07-05 06:00:00,18.3,1.9410623999999999,19.97268106353059,0.0,0.0,0.0,3.6137434635305894,0.0,1.0,0.0
2020-07-05 07:00:00,42.7,10.313677209600002,19.347687873279135,0.0,13.038634917120866,0.0,0.0,0.0,0.9551936944428836,0.0
2020-07-05 08:00:00,51.5,19.5107079168,21.261629661723692,0.0,10.72766242147631,0.0,0.0,0.0,0.9183288751250955,0.0
2020-07-05 09:00:00,46.1,40.566693888,23.897588789819267,18.36428267781927,0.0,0.0,0.0,0.0,0.9777067224500445,0.0
2020-07-05 10:00:00,46.1,26.340044083200002,25.344262357776753,5.5843064409767535,0.0,0.0,0.0,0.0,0.9957626466092027,0.0
2020-07-05 11:00:00,46.1,30.3179337216,25.344262357776753,1.3105216672569087,0.0,0.0,8.251674412119845,0.0,1.0,0.0
2020-07-05 12:00:00,46.1,23.8962327552,23.897588789819267,0.0,0.0,0.0,1.6938215450192686,0.0,1.0,0.0
2020-07-05 13:00:00,43.6,17.3137231872,16.97449392372638,0.0,9.31178288907362,0.0,0.0,0.0,0.9680007460856577,0.0
2020-07-05 14:00:00,43.8,11.189678745599998,12.406539244466853,0.0,20.203782009933146,0.0,0.0,0.0,0.8985719419278118,0.0
2020-07-05 15:00:00,39.8,8.5082268672,10.694988742467519,0.0,20.59678439033248,0.0,0.0,0.0,0.8277926141259819,0.0
2020-07-05 16:00:00,38.5,7.817750783999999,12.406539244466853,0.0,18.275709971533146,0.0,0.0,0.0,0.7649894870760399,0.0
2020-07-05 17:00:00,43.900000000000006,4.2233757696,12.406539244466853,0.0,27.270084985933153,0.0,0.0,0.0,0.671277854821974,0.0
2020-07-05 18:00:00,44.5,0.067257216,14.356086756977872,0.0,30.07665602702213,0.0,0.0,0.0,0.5679216485435474,0.0
2020-07-05 19:00:00,42.4,0.0,15.862107087313243,0.0,26.537892912686758,0.0,0.0,0.0,0.47672614025252763,0.0
2020-07-05 20:00:00,37.0,0.0,15.400143522900397,0.0,21.599856477099603,0.0,0.0,0.0,0.40249982933465955,0.0
2020-07-05 21:00:00,21.2,0.0,11.947246475155112,0.0,9.252753524844888,0.0,0.0,0.0,0.3707034254692132,0.0
2020-07-05 22:00:00,8.1,0.0,7.348782143543579,0.0,0.7512178564564209,0.0,0.0,0.0,0.36812192080785094,0.0
2020-07-05 23:00:00,5.4,0.0,7.986107078348253,2.5861070783482525,0.0,0.0,0.0,0.0,0.37648366702784364,0.0
2020-07-06 00:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.4093890966735933,0.0
2020-07-06 01:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.45554329369364194,0.0
2020-07-06 02:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.4949001739633378,0.0
2020-07-06 03:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.5207506375639828,0.0
2020-07-06 04:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.5378423837839754,0.0
2020-07-06 05:00:00,5.4,0.0,8.709759703910093,3.3097597039100926,0.0,0.0,0.0,0.0,0.5485439401599513,0.0
2020-07-06 06:00:00,18.3,2.383474176,9.086414779017169,0.0,6.830111044982832,0.0,0.0,0.0,0.5250727681840653,0.0
2020-07-06 07:00:00,42.7,10.9068291072,8.343034688175418,0.0,23.450136204624584,0.0,0.0,0.0,0.44448810768707364,0.0
2020-07-06 08:00:00,51.5,24.591966566400004,9.473132566961555,0.0,17.434900866638444,0.0,0.0,0.0,0.3845743590044673,0.0
2020-07-06 09:00:00,46.1,29.440588031999994,6.698735947719023,0.0,9.960676020280985,0.0,0.0,0.0,0.3503452317870069,0.0
2020-07-06 10:00:00,46.1,30.836537855999996,7.986107078348253,0.0,7.277355065651754,0.0,0.0,0.0,0.32533713877789433,0.0
2020-07-06 11:00:00,46.1,35.134134912,7.986107078348253,0.0,2.9797580096517464,0.0,0.0,0.0,0.3150974205316684,0.0
2020-07-06 12:00:00,46.1,44.7192700416,8.343034688175418,6.962304729775418,0.0,0.0,0.0,0.0,0.3376088724912756,0.0
2020-07-06 13:00:00,43.6,41.5135715328,9.870045721208141,7.783617254008142,0.0,0.0,0.0,0.0,0.36277590161256856,0.0
2020-07-06 14:00:00,43.8,30.3170259456,11.123283916410104,0.0,2.359690137989894,0.0,0.0,0.0,0.3546670007947339,0.0
2020-07-06 15:00:00,39.8,23.7118113792,12.406539244466853,0.0,3.681649376333141,0.0,0.0,0.0,0.34201528472486054,0.0
2020-07-06 16:00:00,38.5,15.7023917568,11.947246475155112,0.0,10.850361768044888,0.0,0.0,0.0,0.30472881816800523,0.0
2020-07-06 17:00:00,43.900000000000006,5.958563097600001,8.709759703910093,0.0,29.231677198489912,0.0,0.0,0.0,0.20427631920412237,0.0
2020-07-06 18:00:00,44.5,0.051759360000000004,7.348782143543579,0.0,1.2444088883996063,35.85504960805682,0.0,0.0,0.2,13.650487153973922
2020-07-06 19:00:00,42.4,0.0,8.709759703910093,0.0,0.0,33.690240296089904,0.0,0.0,0.2,13.120108872542028
2020-07-06 20:00:00,37.0,0.0,12.876937003840098,0.0,0.0,24.123062996159902,0.0,0.0,0.2,10.776150434059177
2020-07-06 21:00:00,21.2,0.0,20.610617441857148,17.41061744185715,0.0,18.0,0.0,0.0,0.25629432972867144,9.276000000000002
2020-07-06 22:00:00,8.1,0.0,25.344262357776753,17.244262357776755,0.0,0.0,0.0,0.0,0.3120507780188163,0.0
2020-07-06 23:00:00,5.4,0.0,26.84687778693147,21.446877786931466,0.0,0.0,0.0,0.0,0.38139568286322806,0.0
2020-07-07 00:00:00,2.7,0.0,30.73550956042288,28.03550956042288,0.0,0.0,0.0,0.0,0.4720438304419287,0.0
2020-07-07 01:00:00,2.7,0.0,36.02591383109998,33.325913831099975,0.0,0.0,0.0,0.0,0.5797976184958187,0.0
2020-07-07 02:00:00,2.7,0.0,32.43798232412188,29.737982324121884,0.0,0.0,0.0,0.0,0.6759504280104794,0.0
2020-07-07 03:00:00,2.7,0.0,28.40649630500259,25.70649630500259,0.0,0.0,0.0,0.0,0.7590680993966545,0.0
2020-07-07 04:00:00,2.7,0.0,24.613999167880795,21.913999167880796,0.0,0.0,0.0,0.0,0.8299233633728025,0.0
2020-07-07 05:00:00,5.4,0.0,21.261629661723692,15.861629661723692,0.0,0.0,0.0,0.0,0.8812092992790425,0.0
2020-07-07 06:00:00,18.3,4.324215168,20.610617441857148,6.6348326098571455,0.0,0.0,0.0,0.0,0.9026619247175806,0.0
2020-07-07 07:00:00,42.7,16.9015970304,22.5057958553398,0.0,3.2926071142602,0.0,0.0,0.0,0.8913471236376486,0.0
2020-07-07 08:00:00,51.5,31.1428645632,22.5057958553398,2.148660418539805,0.0,0.0,0.0,0.0,0.8982944589909273,0.0
2020-07-07 09:00:00,46.1,44.92029980160001,22.5057958553398,21.326095656939806,0.0,0.0,0.0,0.0,0.967248834948366,0.0
2020-07-07 10:00:00,46.1,46.8143232768,16.97449392372638,10.129226304629073,0.0,0.0,7.559590895897307,0.0,1.0,0.0
2020-07-07 11:00:00,46.1,45.92690150400001,15.400143522900397,0.0,0.0,0.0,15.227045026900406,0.0,1.0,0.0
2020-07-07 12:00:00,46.1,46.97708544,14.872231011246138,0.0,0.0,0.0,15.749316451246138,0.0,1.0,0.0
2020-07-07 13:00:00,43.6,43.754895129599994,17.549040896326396,0.0,0.0,0.0,17.70393602592639,0.0,1.0,0.0
2020-07-07 14:00:00,43.8,54.86532364800001,21.261629661723692,0.0,0.0,0.0,32.326953309723706,0.0,1.0,0.0
2020-07-07 15:00:00,39.8,53.165654784000004,20.610617441857148,0.0,0.0,0.0,33.97627222585716,0.0,1.0,0.0
2020-07-07 16:00:00,38.5,30.1653347328,21.261629661723692,0.0,0.0,0.0,12.926964394523694,0.0,1.0,0.0
2020-07-07 17:00:00,43.900000000000006,9.375355238400001,18.735505217637886,0.0,15.789139543962118,0.0,0.0,0.0,0.9457417885087213,0.0
2020-07-07 18:00:00,44.5,0.160668288,18.136000443141942,0.0,26.203331268858058,0.0,0.0,0.0,0.8556959765882468,0.0
2020-07-07 19:00:00,42.4,0.0,21.261629661723692,0.0,21.138370338276307,0.0,0.0,0.0,0.7830555286903901,0.0
2020-07-07 20:00:00,37.0,0.0,25.344262357776753,0.0,11.655737642223247,0.0,0.0,0.0,0.7430014474456367,0.0
2020-07-07 21:00:00,21.2,0.0,22.5057958553398,1.3057958553398024,0.0,0.0,0.0,0.0,0.7472235207112353,0.0
2020-07-07 22:00:00,8.1,0.0,16.97449392372638,8.874493923726382,0.0,0.0,0.0,0.0,0.7759177177312839,0.0
2020-07-07 23:00:00,5.4,0.0,19.347687873279135,13.947687873279135,0.0,0.0,0.0,0.0,0.8210152418548865,0.0
2020-07-08 00:00:00,2.7,0.0,23.897588789819267,21.197588789819267,0.0,0.0,0.0,0.0,0.8895541122753021,0.0
2020-07-08 01:00:00,2.7,0.0,22.5057958553398,19.805795855339802,0.0,0.0,0.0,0.0,0.9535928522075675,0.0
2020-07-08 02:00:00,2.7,0.0,20.610617441857148,14.352726121370875,0.0,0.0,3.5578913204862737,0.0,1.0,0.0
2020-07-08 03:00:00,2.7,0.0,18.735505217637886,0.0,0.0,0.0,16.035505217637887,0.0,1.0,0.0
2020-07-08 04:00:00,2.7,0.0,16.97449392372638,0.0,0.0,0.0,14.274493923726382,0.0,1.0,0.0
2020-07-08 05:00:00,5.4,0.0,12.876937003840098,0.0,0.0,0.0,7.4769370038400975,0.0,1.0,0.0
2020-07-08 06:00:00,18.3,3.516587136,10.694988742467519,0.0,4.088424121532482,0.0,0.0,0.0,0.9859504325720533,0.0
2020-07-08 07:00:00,42.7,22.4005519872,8.709759703910093,0.0,11.589688308889912,0.0,0.0,0.0,0.9461233249813663,0.0
2020-07-08 08:00:00,51.5,35.290459008,7.638844220963698,0.0,8.570696771036303,0.0,0.0,0.0,0.9166707587578738,0.0
2020-07-08 09:00:00,46.1,55.39057966080001,7.638844220963698,16.929423881763704,0.0,0.0,0.0,0.0,0.9714092293089098,0.0
2020-07-08 10:00:00,46.1,67.9940642304,9.870045721208141,8.84250639930624,0.0,0.0,22.921603552301903,0.0,1.0,0.0
2020-07-08 11:00:00,46.1,63.25085859839999,9.473132566961555,0.0,0.0,0.0,26.623991165361538,0.0,1.0,0.0
2020-07-08 12:00:00,46.1,66.7506806784,9.473132566961555,0.0,0.0,0.0,30.123813245361553,0.0,1.0,0.0
2020-07-08 13:00:00,43.6,64.992992256,11.498926042439978,0.0,0.0,0.0,32.89191829843997,0.0,1.0,0.0
2020-07-08 14:00:00,43.8,59.3773461504,13.851578106630713,0.0,0.0,0.0,29.428924257030715,0.0,1.0,0.0
2020-07-08 15:00:00,39.8,44.9109467136,15.400143522900397,0.0,0.0,0.0,20.511090236500394,0.0,1.0,0.0
2020-07-08 16:00:00,38.5,28.566888192,14.356086756977872,0.0,0.0,0.0,4.422974948977874,0.0,1.0,0.0
2020-07-08 17:00:00,43.900000000000006,10.968488294400002,12.406539244466853,0.0,20.524972461133153,0.0,0.0,0.0,0.9294674485871713,0.0
2020-07-08 18:00:00,44.5,0.16057543679999997,12.406539244466853,0.0,31.93288531873315,0.0,0.0,0.0,0.8197324474918685,0.0
2020-07-08 19:00:00,42.4,0.0,12.406539244466853,0.0,29.993460755533146,0.0,0.0,0.0,0.7166621356171841,0.0
2020-07-08 20:00:00,37.0,0.0,12.406539244466853,0.0,24.593460755533147,0.0,0.0,0.0,0.6321485247734275,0.0
2020-07-08 21:00:00,21.2,0.0,11.498926042439978,0.0,9.701073957560022,0.0,0.0,0.0,0.5988115008642866,0.0
2020-07-08 22:00:00,8.1,0.0,10.694988742467519,2.5949887424675193,0.0,0.0,0.0,0.0,0.6072019644649316,0.0
2020-07-08 23:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.6191213722504204,0.0
2020-07-09 00:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6423045200823267,0.0
2020-07-09 01:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.6668044143768773,0.0
2020-07-09 02:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6926548779775223,0.0
2020-07-09 03:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.7225543082471906,0.0
2020-07-09 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.7510041691177465,0.0
2020-07-09 05:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.766774063412297,0.0
2020-07-09 06:00:00,18.3,3.7542168576000012,9.086414779017169,0.0,5.459368363382831,0.0,0.0,0.0,0.7480133473869265,0.0
2020-07-09 07:00:00,42.7,28.806207667200006,9.086414779017169,0.0,4.807377553782828,0.0,0.0,0.0,0.731493149607604,0.0
2020-07-09 08:00:00,51.5,38.876536396800006,8.343034688175418,0.0,4.280428915024572,0.0,0.0,0.0,0.716783771892743,0.0
2020-07-09 09:00:00,46.1,60.01440307199999,7.986107078348253,21.900510150348246,0.0,0.0,0.0,0.0,0.787595421378869,0.0
2020-07-09 10:00:00,46.1,75.5900153856,7.348782143543579,36.83879752914357,0.0,0.0,0.0,0.0,0.9067075333897665,0.0
2020-07-09 11:00:00,46.1,85.4420177664,7.638844220963698,28.853340188732012,0.0,0.0,18.12752179863169,0.0,1.0,0.0
2020-07-09 12:00:00,46.1,84.23942123520001,8.709759703910093,0.0,0.0,0.0,46.849180939110106,0.0,1.0,0.0
2020-07-09 13:00:00,43.6,71.5679465472,10.277286895221824,0.0,0.0,0.0,38.245233442421814,0.0,1.0,0.0
2020-07-09 14:00:00,43.8,61.237018828800004,11.498926042439978,0.0,0.0,0.0,28.935944871239982,0.0,1.0,0.0
2020-07-09 15:00:00,39.8,52.342935552,12.876937003840098,0.0,0.0,0.0,25.4198725558401,0.0,1.0,0.0
2020-07-09 16:00:00,38.5,30.440163916800003,14.872231011246138,0.0,0.0,0.0,6.812394928046139,0.0,1.0,0.0
2020-07-09 17:00:00,43.900000000000006,10.129989427200002,13.358572406739754,0.0,20.41143816606025,0.0,0.0,0.0,0.9298576008039167,0.0
2020-07-09 18:00:00,44.5,0.16571105280000004,16.412226871876957,0.0,27.922062075323044,0.0,0.0,0.0,0.833905497452291,0.0
2020-07-09 19:00:00,42.4,0.0,18.735505217637886,0.0,23.664494782362112,0.0,0.0,0.0,0.7525842095403937,0.0
2020-07-09 20:00:00,37.0,0.0,20.610617441857148,0.0,16.389382558142852,0.0,0.0,0.0,0.6962633072787344,0.0
2020-07-09 21:00:00,21.2,0.0,19.97268106353059,0.0,1.227318936469409,0.0,0.0,0.0,0.6920457164317605,0.0
2020-07-09 22:00:00,8.1,0.0,11.498926042439978,3.398926042439978,0.0,0.0,0.0,0.0,0.7030355773023165,0.0
2020-07-09 23:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.7256900541927593,0.0
2020-07-10 00:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.7585954838385089,0.0
2020-07-10 01:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.7899799607289517,0.0
2020-07-10 02:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.8172152453920111,0.0
2020-07-10 03:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.8378646531774999,0.0
2020-07-10 04:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.8585140609629888,0.0
2020-07-10 05:00:00,5.4,0.0,8.709759703910093,3.3097597039100926,0.0,0.0,0.0,0.0,0.8692156173389647,0.0
2020-07-10 06:00:00,18.3,2.85348096,9.473132566961555,0.0,5.973386473038445,0.0,0.0,0.0,0.8486885160570456,0.0
2020-07-10 07:00:00,42.7,23.444176896000002,9.473132566961555,0.0,9.782690537038448,0.0,0.0,0.0,0.815071022802618,0.0
2020-07-10 08:00:00,51.5,45.274105036799995,7.019116174359855,0.793221211159846,0.0,0.0,0.0,0.0,0.8176357713853681,0.0
2020-07-10 09:00:00,46.1,53.2332142848,5.791983188404947,12.925197473204946,0.0,0.0,0.0,0.0,0.8594272432153974,0.0
2020-07-10 10:00:00,46.1,70.4976539904,8.709759703910093,33.10741369431009,0.0,0.0,0.0,0.0,0.9664745474936667,0.0
2020-07-10 11:00:00,46.1,76.12390195200001,12.406539244466853,10.368696651443296,0.0,0.0,32.06174454502357,0.0,1.0,0.0
2020-07-10 12:00:00,46.1,84.67645132800001,15.400143522900397,0.0,0.0,0.0,53.976594850900405,0.0,1.0,0.0
2020-07-10 13:00:00,43.6,76.3018689024,15.862107087313243,0.0,0.0,0.0,48.56397598971325,0.0,1.0,0.0
2020-07-10 14:00:00,43.8,71.44544010240001,14.872231011246138,0.0,0.0,0.0,42.51767111364616,0.0,1.0,0.0
2020-07-10 15:00:00,39.8,45.1330036992,13.851578106630713,0.0,0.0,0.0,19.184581805830717,0.0,1.0,0.0
2020-07-10 16:00:00,38.5,31.594808678400007,15.400143522900397,0.0,0.0,0.0,8.494952201300407,0.0,1.0,0.0
2020-07-10 17:00:00,43.900000000000006,9.265337855999999,14.872231011246138,0.0,19.762431132753868,0.0,0.0,0.0,0.9320878655231826,0.0
2020-07-10 18:00:00,44.5,0.1293696,14.356086756977872,0.0,30.01454364302213,0.0,0.0,0.0,0.8289451038633127,0.0
2020-07-10 19:00:00,42.4,0.0,14.872231011246138,0.0,27.527768988753863,0.0,0.0,0.0,0.7343479595720622,0.0
2020-07-10 20:00:00,37.0,0.0,15.862107087313243,0.0,21.13789291268676,0.0,0.0,0.0,0.6617091523119703,0.0
2020-07-10 21:00:00,21.2,0.0,16.412226871876957,0.0,4.7877731281230425,0.0,0.0,0.0,0.6452563236929907,0.0
2020-07-10 22:00:00,8.1,0.0,11.947246475155112,3.847246475155112,0.0,0.0,0.0,0.0,0.6576957539626589,0.0
2020-07-10 23:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.6762010386257182,0.0
2020-07-11 00:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.7020515022263633,0.0
2020-07-11 01:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.7305013630969192,0.0
2020-07-11 02:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.7604007933665874,0.0
2020-07-11 03:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.7876360780296467,0.0
2020-07-11 04:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.8148713626927061,0.0
2020-07-11 05:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.8319918262933511,0.0
2020-07-11 06:00:00,18.3,3.3756839423999994,10.694988742467519,0.0,4.229327315132483,0.0,0.0,0.0,0.8174580554509714,0.0
2020-07-11 07:00:00,42.7,23.3082620928,10.277286895221824,0.0,9.114451011978176,0.0,0.0,0.0,0.7861369179527646,0.0
2020-07-11 08:00:00,51.5,33.4072267776,9.473132566961555,0.0,8.619640655438445,0.0,0.0,0.0,0.7565161596866531,0.0
2020-07-11 09:00:00,46.1,40.4805284352,8.709759703910093,3.0902881391100934,0.0,0.0,0.0,0.0,0.7665080913364424,0.0
2020-07-11 10:00:00,46.1,68.6074281984,6.698735947719023,29.20616414611903,0.0,0.0,0.0,0.0,0.8609413554088939,0.0
2020-07-11 11:00:00,46.1,71.18380062719999,5.231478081386921,30.31527870858691,0.0,0.0,0.0,0.0,0.9589607565666582,0.0
2020-07-11 12:00:00,46.1,71.2368027648,7.348782143543579,12.692549515466522,0.0,0.0,19.79303539287705,0.0,1.0,0.0
2020-07-11 13:00:00,43.6,76.12523919360001,11.498926042439978,0.0,0.0,0.0,44.024165236039984,0.0,1.0,0.0
2020-07-11 14:00:00,43.8,68.006736,14.872231011246138,0.0,0.0,0.0,39.07896701124615,0.0,1.0,0.0
2020-07-11 15:00:00,39.8,43.705653811199994,15.400143522900397,0.0,0.0,0.0,19.30579733410039,0.0,1.0,0.0
2020-07-11 16:00:00,38.5,24.885871487999996,16.97449392372638,0.0,0.0,0.0,3.3603654117263773,0.0,1.0,0.0
2020-07-11 17:00:00,43.900000000000006,7.080228864,14.356086756977872,0.0,22.463684379022133,0.0,0.0,0.0,0.9228052083195115,0.0
2020-07-11 18:00:00,44.5,0.1605111552,14.356086756977872,0.0,29.983402087822128,0.0,0.0,0.0,0.8197694623132499,0.0
2020-07-11 19:00:00,42.4,0.0,16.412226871876957,0.0,25.98777312812304,0.0,0.0,0.0,0.7304644000172944,0.0
2020-07-11 20:00:00,37.0,0.0,15.862107087313243,0.0,21.13789291268676,0.0,0.0,0.0,0.6578255927572024,0.0
2020-07-11 21:00:00,21.2,0.0,14.872231011246138,0.0,6.327768988753862,0.0,0.0,0.0,0.636080682142928,0.0
2020-07-11 22:00:00,8.1,0.0,11.498926042439978,3.398926042439978,0.0,0.0,0.0,0.0,0.647070543013484,0.0
2020-07-11 23:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.6655758276765433,0.0
2020-07-12 00:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.6862252354620322,0.0
2020-07-12 01:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.6991544816929903,0.0
2020-07-12 02:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.7141855439571145,0.0
2020-07-12 03:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.7261084891099528,0.0
2020-07-12 04:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.7380314342627912,0.0
2020-07-12 05:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.7374523211404095,0.0
2020-07-12 06:00:00,18.3,3.3755339519999996,5.231478081386921,0.0,9.69298796661308,0.0,0.0,0.0,0.7041430841417391,0.0
2020-07-12 07:00:00,42.7,23.495938790400004,5.231478081386921,0.0,13.972583128213078,0.0,0.0,0.0,0.6561273345602509,0.0
2020-07-12 08:00:00,51.5,49.3526670336,6.387508810156196,4.240175843756198,0.0,0.0,0.0,0.0,0.6698372364550625,0.0
2020-07-12 09:00:00,46.1,60.936268492800004,7.638844220963698,22.4751127137637,0.0,0.0,0.0,0.0,0.7425067675628985,0.0
2020-07-12 10:00:00,46.1,70.99340774400001,6.698735947719023,31.592143691719038,0.0,0.0,0.0,0.0,0.84465469883279,0.0
2020-07-12 11:00:00,46.1,70.9479512064,8.343034688175418,33.19098589457543,0.0,0.0,0.0,0.0,0.9519722198919172,0.0
2020-07-12 12:00:00,46.1,82.17349056000002,9.473132566961555,14.853952610747271,0.0,0.0,30.6926705162143,0.0,1.0,0.0
2020-07-12 13:00:00,43.6,71.9863921152,11.498926042439978,0.0,0.0,0.0,39.88531815763998,0.0,1.0,0.0
2020-07-12 14:00:00,43.8,52.37529984,15.400143522900397,0.0,0.0,0.0,23.975443362900393,0.0,1.0,0.0
2020-07-12 15:00:00,39.8,37.105892352,17.549040896326396,0.0,0.0,0.0,14.854933248326397,0.0,1.0,0.0
2020-07-12 16:00:00,38.5,27.662874624,15.400143522900397,0.0,0.0,0.0,4.563018146900397,0.0,1.0,0.0
2020-07-12 17:00:00,43.900000000000006,7.99520256,15.862107087313243,0.0,20.042690352686762,0.0,0.0,0.0,0.9311247754203205,0.0
2020-07-12 18:00:00,44.5,0.14503587839999998,14.872231011246138,0.0,29.482733110353863,0.0,0.0,0.0,0.8298095413641217,0.0
2020-07-12 19:00:00,42.4,0.0,16.412226871876957,0.0,25.98777312812304,0.0,0.0,0.0,0.7405044790681662,0.0
2020-07-12 20:00:00,37.0,0.0,18.735505217637886,0.0,18.264494782362114,0.0,0.0,0.0,0.6777398921871967,0.0
2020-07-12 21:00:00,21.2,0.0,18.735505217637886,0.0,2.464494782362113,0.0,0.0,0.0,0.6692708379522753,0.0
2020-07-12 22:00:00,8.1,0.0,15.400143522900397,7.300143522900397,0.0,0.0,0.0,0.0,0.6928746353429865,0.0
2020-07-12 23:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.718607352791445,0.0
2020-07-13 00:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.7499918296818879,0.0
2020-07-13 01:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.7798912599515562,0.0
2020-07-13 02:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.8112757368419989,0.0
2020-07-13 03:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.8411751671116672,0.0
2020-07-13 04:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.8670256307123122,0.0
2020-07-13 05:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.878945038497801,0.0
2020-07-13 06:00:00,18.3,2.2653471744,5.231478081386921,0.0,10.803174744213079,0.0,0.0,0.0,0.8418207266620172,0.0
2020-07-13 07:00:00,42.7,9.0749634048,2.5959737007135324,0.0,31.029062894486472,0.0,0.0,0.0,0.7351916445503799,0.0
2020-07-13 08:00:00,51.5,15.866504985599997,2.9448202780361625,0.0,32.688674736363836,0.0,0.0,0.0,0.6228594289615007,0.0
2020-07-13 09:00:00,46.1,29.412947865600003,5.5074193972867285,0.0,11.179632737113273,0.0,0.0,0.0,0.5844414470470221,0.0
2020-07-13 10:00:00,46.1,55.5598683648,4.964026587240615,14.42389495204062,0.0,0.0,0.0,0.0,0.6310787073919534,0.0
2020-07-13 11:00:00,46.1,53.70426247679999,7.638844220963698,15.243106697763686,0.0,0.0,0.0,0.0,0.6803647523813893,0.0
2020-07-13 12:00:00,46.1,61.41044989440001,7.019116174359855,22.329566068759867,0.0,0.0,0.0,0.0,0.7525636826703795,0.0
2020-07-13 13:00:00,43.6,37.7916475392,6.698735947719023,0.8903834869190206,0.0,0.0,0.0,0.0,0.7554425892780844,0.0
2020-07-13 14:00:00,43.8,33.8697289728,8.343034688175418,0.0,1.5872363390245852,0.0,0.0,0.0,0.7499881688690652,0.0
2020-07-13 15:00:00,39.8,15.4030330368,12.876937003840098,0.0,11.5200299593599,0.0,0.0,0.0,0.710400437049959,0.0
2020-07-13 16:00:00,38.5,11.900981376,11.947246475155112,0.0,14.651772148844888,0.0,0.0,0.0,0.6600507045797017,0.0
2020-07-13 17:00:00,43.900000000000006,2.5761044736,13.358572406739754,0.0,27.96532311966025,0.0,0.0,0.0,0.5639499378454741,0.0
2020-07-13 18:00:00,44.5,0.072543744,16.412226871876957,0.0,28.015229384123042,0.0,0.0,0.0,0.4676776719206526,0.0
2020-07-13 19:00:00,42.4,0.0,19.97268106353059,0.0,22.42731893646941,0.0,0.0,0.0,0.3906078473967028,0.0
2020-07-13 20:00:00,37.0,0.0,18.735505217637886,0.0,18.264494782362114,0.0,0.0,0.0,0.3278432605157333,0.0
2020-07-13 21:00:00,21.2,0.0,13.851578106630713,0.0,7.348421893369286,0.0,0.0,0.0,0.3025909516038114,0.0
2020-07-13 22:00:00,8.1,0.0,10.277286895221824,2.1772868952218243,0.0,0.0,0.0,0.0,0.30963084589836193,0.0
2020-07-13 23:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.3353635633468205,0.0
2020-07-14 00:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.36826899299257015,0.0
2020-07-14 01:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.39816842326223834,0.0
2020-07-14 02:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.4200682185620807,0.0
2020-07-14 03:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.4459186821627257,0.0
2020-07-14 04:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.4773031590531685,0.0
2020-07-14 05:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.49702301992372444,0.0
2020-07-14 06:00:00,18.3,2.35872,10.277286895221824,0.0,5.663993104778177,0.0,0.0,0.0,0.4775591260928716,0.0
2020-07-14 07:00:00,42.7,11.872849075200001,9.086414779017169,0.0,21.740736145782833,0.0,0.0,0.0,0.40284869260220896,0.0
2020-07-14 08:00:00,51.5,24.473917439999997,7.348782143543579,0.0,19.677300416456426,0.0,0.0,0.0,0.33522910354222124,0.0
2020-07-14 09:00:00,46.1,43.233562368,6.698735947719023,3.8322983157190222,0.0,0.0,0.0,0.0,0.3476202014297127,0.0
2020-07-14 10:00:00,46.1,71.8039646208,3.561037584300278,29.26500220510028,0.0,0.0,0.0,0.0,0.442243708559537,0.0
2020-07-14 11:00:00,46.1,55.96292782080001,4.00952902267254,13.872456843472548,0.0,0.0,0.0,0.0,0.4870979856867649,0.0
2020-07-14 12:00:00,46.1,62.026559999999996,6.085302108206472,22.011862108206465,0.0,0.0,0.0,0.0,0.5582696731699658,0.0
2020-07-14 13:00:00,43.6,41.756350003200005,11.947246475155112,10.103596478355115,0.0,0.0,0.0,0.0,0.5909379684499807,0.0
2020-07-14 14:00:00,43.8,35.514453196800005,19.97268106353059,11.687134260330595,0.0,0.0,0.0,0.0,0.6287263692250497,0.0
2020-07-14 15:00:00,39.8,24.095781734400003,15.400143522900397,0.0,0.3040747426995978,0.0,0.0,0.0,0.6276814388377658,0.0
2020-07-14 16:00:00,38.5,10.23066432,15.400143522900397,0.0,12.869192157099604,0.0,0.0,0.0,0.5834574108064957,0.0
2020-07-14 17:00:00,43.900000000000006,4.4120567807999995,17.549040896326396,0.0,21.93890232287361,0.0,0.0,0.0,0.5080659938894043,0.0
2020-07-14 18:00:00,44.5,0.051787008,16.97449392372638,0.0,27.473719068273617,0.0,0.0,0.0,0.4136545881565053,0.0
2020-07-14 19:00:00,42.4,0.0,15.862107087313243,0.0,26.537892912686758,0.0,0.0,0.0,0.3224590798654855,0.0
2020-07-14 20:00:00,37.0,0.0,14.356086756977872,0.0,22.643913243022126,0.0,0.0,0.0,0.24464494500973938,0.0
2020-07-14 21:00:00,21.2,0.0,12.876937003840098,0.0,8.323062996159901,0.0,0.0,0.0,0.2160433539576435,0.0
2020-07-14 22:00:00,8.1,0.0,14.356086756977872,6.256086756977872,0.0,0.0,0.0,0.0,0.2362713678052053,0.0
2020-07-14 23:00:00,5.4,0.0,15.862107087313243,10.462107087313242,0.0,0.0,0.0,0.0,0.2700988473875181,0.0
2020-07-15 00:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.32000858215367706,0.0
2020-07-15 01:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.37585691759242595,0.0
2020-07-15 02:00:00,2.7,0.0,23.194898570127233,20.494898570127233,0.0,0.0,0.0,0.0,0.442123756302504,0.0
2020-07-15 03:00:00,2.7,0.0,27.61949533312001,24.91949533312001,0.0,0.0,0.0,0.0,0.5226967912129253,0.0
2020-07-15 04:00:00,2.7,0.0,26.088511012972006,23.388511012972007,0.0,0.0,0.0,0.0,0.5983196434882014,0.0
2020-07-15 05:00:00,5.4,0.0,20.610617441857148,15.210617441857147,0.0,0.0,0.0,0.0,0.6475006398835396,0.0
2020-07-15 06:00:00,18.3,1.7600315904,12.406539244466853,0.0,4.133429165133148,0.0,0.0,0.0,0.6332964159483742,0.0
2020-07-15 07:00:00,42.7,8.41114368,7.348782143543579,0.0,26.940074176456424,0.0,0.0,0.0,0.5407188414588332,0.0
2020-07-15 08:00:00,51.5,15.404575334400002,4.704932261382919,0.0,31.390492404217078,0.0,0.0,0.0,0.43284773354056144,0.0
2020-07-15 09:00:00,46.1,27.857111961599998,4.245476672512223,0.0,13.997411365887778,0.0,0.0,0.0,0.3847466635546928,0.0
2020-07-15 10:00:00,46.1,30.283215206399998,1.9247507779449344,0.0,13.89203401565507,0.0,0.0,0.0,0.33700771504728705,0.0
2020-07-15 11:00:00,46.1,46.83229286399999,4.4894024807408055,5.2216953447407946,0.0,0.0,0.0,0.0,0.35389119666194896,0.0
2020-07-15 12:00:00,46.1,43.2869868288,5.5074193972867285,2.694406226086734,0.0,0.0,0.0,0.0,0.3626031101262961,0.0
2020-07-15 13:00:00,43.6,47.256849561600006,6.698735947719023,10.355585509319027,0.0,0.0,0.0,0.0,0.3960861699397609,0.0
2020-07-15 14:00:00,43.8,32.605565414400004,6.387508810156196,0.0,4.806925775443794,0.0,0.0,0.0,0.3795675246633218,0.0
2020-07-15 15:00:00,39.8,31.317792307199994,8.709759703910093,0.2275520111100917,0.0,0.0,0.0,0.0,0.3803032761659111,0.0
2020-07-15 16:00:00,38.5,21.780809164800004,10.694988742467519,0.0,6.02420209273248,0.0,0.0,0.0,0.3596015507613321,0.0
2020-07-15 17:00:00,43.900000000000006,7.646649753600001,10.277286895221824,0.0,25.97606335117818,0.0,0.0,0.0,0.2703367282486923,0.0
2020-07-15 18:00:00,44.5,0.1348858368,14.356086756977872,8.458960514147332,20.46798792036946,18.0,0.0,0.0,0.22735063899574304,9.276000000000002
2020-07-15 19:00:00,42.4,0.0,15.862107087313243,0.0,7.959035947761221,18.578856964925535,0.0,0.0,0.2,9.417819956406756
2020-07-15 20:00:00,37.0,0.0,19.347687873279135,0.34768787327913486,0.0,18.0,0.0,0.0,0.20112419079026922,9.276000000000002
2020-07-15 21:00:00,21.2,0.0,23.194898570127233,1.9948985701272335,0.0,0.0,0.0,0.0,0.2075743628336806,0.0
2020-07-15 22:00:00,8.1,0.0,21.261629661723692,13.161629661723692,0.0,0.0,0.0,0.0,0.25013029873992054,0.0
2020-07-15 23:00:00,5.4,0.0,23.897588789819267,18.497588789819268,0.0,0.0,0.0,0.0,0.30993916916033615,0.0
2020-07-16 00:00:00,2.7,0.0,28.40649630500259,25.70649630500259,0.0,0.0,0.0,0.0,0.3930568405465112,0.0
2020-07-16 01:00:00,2.7,0.0,29.092617152958315,26.392617152958316,0.0,0.0,0.0,0.0,0.4783929693410764,0.0
2020-07-16 02:00:00,2.7,0.0,29.092617152958315,26.392617152958316,0.0,0.0,0.0,0.0,0.5637290981356416,0.0
2020-07-16 03:00:00,2.7,0.0,28.40649630500259,25.70649630500259,0.0,0.0,0.0,0.0,0.6468467695218167,0.0
2020-07-16 04:00:00,2.7,0.0,24.613999167880795,21.913999167880796,0.0,0.0,0.0,0.0,0.7177020334979647,0.0
2020-07-16 05:00:00,5.4,0.0,23.897588789819267,18.497588789819268,0.0,0.0,0.0,0.0,0.7775109039183803,0.0
2020-07-16 06:00:00,18.3,1.7843263487999999,18.136000443141942,1.6203267919419417,0.0,0.0,0.0,0.0,0.7827499605456593,0.0
2020-07-16 07:00:00,42.7,6.4929641472,15.400143522900397,0.0,20.806892329899604,0.0,0.0,0.0,0.7112486123329459,0.0
2020-07-16 08:00:00,51.5,12.5601122304,13.851578106630713,0.0,25.088309662969287,0.0,0.0,0.0,0.6250344897797868,0.0
2020-07-16 09:00:00,46.1,49.9248617472,13.851578106630713,17.676439853830708,0.0,0.0,0.0,0.0,0.6821883119738394,0.0
2020-07-16 10:00:00,46.1,68.30842060799999,21.8301479919921,44.03856859999208,0.0,0.0,0.0,0.0,0.8245796837804805,0.0
2020-07-16 11:00:00,46.1,68.4250550784,16.412226871876957,38.73728195027696,0.0,0.0,0.0,0.0,0.9498302287530427,0.0
2020-07-16 12:00:00,46.1,49.19182709760001,12.876937003840098,15.51642409699711,0.0,0.0,0.4523400044429984,0.0,1.0,0.0
2020-07-16 13:00:00,43.6,43.009682918399996,13.851578106630713,0.0,0.0,0.0,13.261261025030706,0.0,1.0,0.0
2020-07-16 14:00:00,43.8,49.3664580864,23.897588789819267,0.0,0.0,0.0,29.46404687621927,0.0,1.0,0.0
2020-07-16 15:00:00,39.8,46.2468013056,34.201096671774536,0.0,0.0,0.0,40.64789797737454,0.0,1.0,0.0
2020-07-16 16:00:00,38.5,25.375673088,28.40649630500259,0.0,0.0,0.0,15.28216939300259,0.0,1.0,0.0
2020-07-16 17:00:00,43.900000000000006,9.7887564288,27.61949533312001,0.0,6.4917482380799925,0.0,0.0,0.0,0.9776915868107217,0.0
2020-07-16 18:00:00,44.5,0.13490979839999998,28.40649630500259,0.0,15.95859389659741,0.0,0.0,0.0,0.9228510579564351,0.0
2020-07-16 19:00:00,42.4,0.0,29.906682138893736,0.0,12.493317861106263,0.0,0.0,0.0,0.8799186941725647,0.0
2020-07-16 20:00:00,37.0,0.0,32.43798232412188,0.0,4.562017675878117,0.0,0.0,0.0,0.8642416574856984,0.0
2020-07-16 21:00:00,21.2,0.0,29.906682138893736,8.706682138893736,0.0,0.0,0.0,0.0,0.8923932630681215,0.0
2020-07-16 22:00:00,8.1,0.0,30.73550956042288,22.635509560422882,0.0,0.0,0.0,0.0,0.9655814106468221,0.0
2020-07-16 23:00:00,5.4,0.0,33.31189297322156,10.644924542219961,0.0,0.0,17.2669684310016,0.0,1.0,0.0
2020-07-17 00:00:00,2.7,0.0,35.10572607324571,0.0,0.0,0.0,32.40572607324571,0.0,1.0,0.0
2020-07-17 01:00:00,2.7,0.0,32.43798232412188,0.0,0.0,0.0,29.737982324121884,0.0,1.0,0.0
2020-07-17 02:00:00,2.7,0.0,34.201096671774536,0.0,0.0,0.0,31.501096671774537,0.0,1.0,0.0
2020-07-17 03:00:00,2.7,0.0,30.73550956042288,0.0,0.0,0.0,28.03550956042288,0.0,1.0,0.0
2020-07-17 04:00:00,2.7,0.0,27.61949533312001,0.0,0.0,0.0,24.91949533312001,0.0,1.0,0.0
2020-07-17 05:00:00,5.4,0.0,26.84687778693147,0.0,0.0,0.0,21.446877786931466,0.0,1.0,0.0
2020-07-17 06:00:00,18.3,3.5291660544000005,25.344262357776753,0.0,0.0,0.0,10.573428412176753,0.0,1.0,0.0
2020-07-17 07:00:00,42.7,25.811959449599996,24.613999167880795,0.0,0.0,0.0,7.725958617480785,0.0,1.0,0.0
2020-07-17 08:00:00,51.5,37.7788050432,23.194898570127233,0.0,0.0,0.0,9.473703613327231,0.0,1.0,0.0
2020-07-17 09:00:00,46.1,45.14900313600001,22.5057958553398,0.0,0.0,0.0,21.554798991339815,0.0,1.0,0.0
2020-07-17 10:00:00,46.1,55.8930302208,16.97449392372638,0.0,0.0,0.0,26.767524144526384,0.0,1.0,0.0
2020-07-17 11:00:00,46.1,54.43297597440001,18.136000443141942,0.0,0.0,0.0,26.468976417541946,0.0,1.0,0.0
2020-07-17 12:00:00,46.1,67.72383751679999,19.347687873279135,0.0,0.0,0.0,40.97152539007913,0.0,1.0,0.0
2020-07-17 13:00:00,43.6,52.74050365440001,21.8301479919921,0.0,0.0,0.0,30.970651646392106,0.0,1.0,0.0
2020-07-17 14:00:00,43.8,42.0124437504,23.897588789819267,0.0,0.0,0.0,22.11003254021928,0.0,1.0,0.0
2020-07-17 15:00:00,39.8,23.7713785344,23.194898570127233,0.0,0.0,0.0,7.166277104527239,0.0,1.0,0.0
2020-07-17 16:00:00,38.5,18.629482291200002,21.8301479919921,0.0,0.0,0.0,1.959630283192098,0.0,1.0,0.0
2020-07-17 17:00:00,43.900000000000006,6.701923584000001,23.897588789819267,0.0,13.30048762618074,0.0,0.0,0.0,0.9542938569547054,0.0
2020-07-17 18:00:00,44.5,0.16103255039999997,27.61949533312001,0.0,16.719472116479988,0.0,0.0,0.0,0.8968386263138807,0.0
2020-07-17 19:00:00,42.4,0.0,21.261629661723692,0.0,21.138370338276307,0.0,0.0,0.0,0.8241981784160239,0.0
2020-07-17 20:00:00,37.0,0.0,18.136000443141942,0.0,18.863999556858058,0.0,0.0,0.0,0.7593734376708072,0.0
2020-07-17 21:00:00,21.2,0.0,16.97449392372638,0.0,4.225506076273618,0.0,0.0,0.0,0.7448527982334409,0.0
2020-07-17 22:00:00,8.1,0.0,14.872231011246138,6.772231011246138,0.0,0.0,0.0,0.0,0.7667496785031367,0.0
2020-07-17 23:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.7894041553935796,0.0
2020-07-18 00:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.8125873032254859,0.0
2020-07-18 01:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.8398225878885452,0.0
2020-07-18 02:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.8697220181582135,0.0
2020-07-18 03:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.8942219124527641,0.0
2020-07-18 04:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.9214571971158234,0.0
2020-07-18 05:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.9399624817788828,0.0
2020-07-18 06:00:00,18.3,4.0034366208,15.400143522900397,1.1035801437003947,0.0,0.0,0.0,0.0,0.943530724243514,0.0
2020-07-18 07:00:00,42.7,20.5343364096,15.400143522900397,0.0,6.765520067499608,0.0,0.0,0.0,0.9202815143895635,0.0
2020-07-18 08:00:00,51.5,36.333509760000005,17.549040896326396,2.3825506563264014,0.0,0.0,0.0,0.0,0.9279850948450189,0.0
2020-07-18 09:00:00,46.1,45.043926681600006,19.97268106353059,18.916607745130598,0.0,0.0,0.0,0.0,0.9891487932209412,0.0
2020-07-18 10:00:00,46.1,54.32322078719999,18.136000443141942,3.356043333729532,0.0,0.0,23.003177896612407,0.0,1.0,0.0
2020-07-18 11:00:00,46.1,68.33104312319999,21.261629661723692,0.0,0.0,0.0,43.49267278492368,0.0,1.0,0.0
2020-07-18 12:00:00,46.1,72.9965136384,21.261629661723692,0.0,0.0,0.0,48.15814330012369,0.0,1.0,0.0
2020-07-18 13:00:00,43.6,74.1284840448,18.735505217637886,0.0,0.0,0.0,49.26398926243788,0.0,1.0,0.0
2020-07-18 14:00:00,43.8,63.87939072,18.735505217637886,0.0,0.0,0.0,38.8148959376379,0.0,1.0,0.0
2020-07-18 15:00:00,39.8,42.4102065408,19.97268106353059,0.0,0.0,0.0,22.582887604330594,0.0,1.0,0.0
2020-07-18 16:00:00,38.5,20.880433152000005,20.610617441857148,0.0,0.0,0.0,2.991050593857153,0.0,1.0,0.0
2020-07-18 17:00:00,43.900000000000006,7.215617203200001,18.136000443141942,0.0,18.548382353658063,0.0,0.0,0.0,0.9362598544547833,0.0
2020-07-18 18:00:00,44.5,0.15579648000000001,15.400143522900397,0.0,28.944059997099604,0.0,0.0,0.0,0.8367957307534101,0.0
2020-07-18 19:00:00,42.4,0.0,13.851578106630713,0.0,28.548421893369287,0.0,0.0,0.0,0.7386911881645122,0.0
2020-07-18 20:00:00,37.0,0.0,13.358572406739754,0.0,23.641427593260246,0.0,0.0,0.0,0.6574491689436865,0.0
2020-07-18 21:00:00,21.2,0.0,11.947246475155112,0.0,9.252753524844888,0.0,0.0,0.0,0.6256527650782402,0.0
2020-07-18 22:00:00,8.1,0.0,12.876937003840098,4.776937003840098,0.0,0.0,0.0,0.0,0.6410981947239899,0.0
2020-07-18 23:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.6637526716144327,0.0
2020-07-19 00:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.7014406854619946,0.0
2020-07-19 01:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.7457768856810634,0.0
2020-07-19 02:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.7956866204472223,0.0
2020-07-19 03:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.8455963552133812,0.0
2020-07-19 04:00:00,2.7,0.0,15.862107087313243,13.162107087313242,0.0,0.0,0.0,0.0,0.888153834795694,0.0
2020-07-19 05:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.9154806040071333,0.0
2020-07-19 06:00:00,18.3,3.9883214592000003,13.358572406739754,0.0,0.9531061340602456,0.0,0.0,0.0,0.9122053251959297,0.0
2020-07-19 07:00:00,42.7,25.1860718592,13.358572406739754,0.0,4.155355734060251,0.0,0.0,0.0,0.8979257522266505,0.0
2020-07-19 08:00:00,51.5,39.5467978752,12.876937003840098,0.9237348790400972,0.0,0.0,0.0,0.0,0.9009124950022135,0.0
2020-07-19 09:00:00,46.1,47.73354854400001,11.498926042439978,13.132474586439983,0.0,0.0,0.0,0.0,0.9433741628317027,0.0
2020-07-19 10:00:00,46.1,59.172168038399995,12.406539244466853,17.51314551596823,0.0,0.0,7.965561766898613,0.0,1.0,0.0
2020-07-19 11:00:00,46.1,74.8708959744,13.358572406739754,0.0,0.0,0.0,42.12946838113975,0.0,1.0,0.0
2020-07-19 12:00:00,46.1,63.02872788480002,14.356086756977872,0.0,0.0,0.0,31.284814641777892,0.0,1.0,0.0
2020-07-19 13:00:00,43.6,60.4541664,17.549040896326396,0.0,0.0,0.0,34.40320729632639,0.0,1.0,0.0
2020-07-19 14:00:00,43.8,49.543814476799994,21.261629661723692,0.0,0.0,0.0,27.005444138523686,0.0,1.0,0.0
2020-07-19 15:00:00,39.8,39.274758144,24.613999167880795,0.0,0.0,0.0,24.088757311880798,0.0,1.0,0.0
2020-07-19 16:00:00,38.5,25.457570611200005,26.84687778693147,0.0,0.0,0.0,13.80444839813147,0.0,1.0,0.0
2020-07-19 17:00:00,43.900000000000006,8.4126887424,23.194898570127233,0.0,12.292412687472773,0.0,0.0,0.0,0.9577580320018118,0.0
2020-07-19 18:00:00,44.5,0.12996864,19.97268106353059,0.0,24.39735029646941,0.0,0.0,0.0,0.873918340261367,0.0
2020-07-19 19:00:00,42.4,0.0,17.549040896326396,0.0,24.850959103673603,0.0,0.0,0.0,0.7885198553690179,0.0
2020-07-19 20:00:00,37.0,0.0,15.400143522900397,0.0,21.599856477099603,0.0,0.0,0.0,0.7142935444511499,0.0
2020-07-19 21:00:00,21.2,0.0,13.851578106630713,0.0,7.348421893369286,0.0,0.0,0.0,0.6890412355392279,0.0
2020-07-19 22:00:00,8.1,0.0,13.358572406739754,5.258572406739754,0.0,0.0,0.0,0.0,0.7060439529876864,0.0
