timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-07-19 23:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.7286984298781293,0.0
2020-07-20 00:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.7663864437256911,0.0
2020-07-20 01:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.8125406407457397,0.0
2020-07-20 02:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.8663681648693422,0.0
2020-07-20 03:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.9182162984063714,0.0
2020-07-20 04:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.9681260331725303,0.0
2020-07-20 05:00:00,5.4,0.0,16.97449392372638,9.857927884784438,0.0,0.0,1.7165660389419433,0.0,1.0,0.0
2020-07-20 06:00:00,18.3,4.00764672,15.862107087313243,0.0,0.0,0.0,1.5697538073132442,0.0,1.0,0.0
2020-07-20 07:00:00,42.7,23.815817625600005,16.97449392372638,0.0,1.9096884506736131,0.0,0.0,0.0,0.9934374967330803,0.0
2020-07-20 08:00:00,51.5,45.75193620480001,18.735505217637886,2.0296401856452526,0.0,0.0,10.957801236792644,0.0,1.0,0.0
2020-07-20 09:00:00,46.1,57.312402047999996,19.347687873279135,0.0,0.0,0.0,30.560089921279136,0.0,1.0,0.0
2020-07-20 10:00:00,46.1,65.5881408,18.735505217637886,0.0,0.0,0.0,38.22364601763788,0.0,1.0,0.0
2020-07-20 11:00:00,46.1,59.6065888512,21.261629661723692,0.0,0.0,0.0,34.76821851292369,0.0,1.0,0.0
2020-07-20 12:00:00,46.1,52.522525439999995,24.613999167880795,0.0,0.0,0.0,31.036524607880786,0.0,1.0,0.0
2020-07-20 13:00:00,43.6,49.13914636800001,26.088511012972006,0.0,0.0,0.0,31.627657380972018,0.0,1.0,0.0
2020-07-20 14:00:00,43.8,46.42553664,24.613999167880795,0.0,0.0,0.0,27.2395358078808,0.0,1.0,0.0
2020-07-20 15:00:00,39.8,24.023526911999998,25.344262357776753,0.0,0.0,0.0,9.567789269776753,0.0,1.0,0.0
2020-07-20 16:00:00,38.5,13.7714473728,26.84687778693147,0.0,0.0,0.0,2.1183251597314694,0.0,1.0,0.0
2020-07-20 17:00:00,43.900000000000006,6.344999424000001,25.344262357776753,0.0,12.210738218223252,0.0,0.0,0.0,0.9580387002810198,0.0
2020-07-20 18:00:00,44.5,0.171604224,22.5057958553398,0.0,21.8225999206602,0.0,0.0,0.0,0.8830469479763455,0.0
2020-07-20 19:00:00,42.4,0.0,19.97268106353059,0.0,22.42731893646941,0.0,0.0,0.0,0.8059771234523957,0.0
2020-07-20 20:00:00,37.0,0.0,21.8301479919921,0.0,15.1698520080079,0.0,0.0,0.0,0.7538470478235025,0.0
2020-07-20 21:00:00,21.2,0.0,23.897588789819267,2.6975887898192674,0.0,0.0,0.0,0.0,0.7625692515772515,0.0
2020-07-20 22:00:00,8.1,0.0,24.613999167880795,16.513999167880797,0.0,0.0,0.0,0.0,0.8159645155533994,0.0
2020-07-20 23:00:00,5.4,0.0,24.613999167880795,19.213999167880793,0.0,0.0,0.0,0.0,0.8780897795295474,0.0
2020-07-21 00:00:00,2.7,0.0,23.194898570127233,20.494898570127233,0.0,0.0,0.0,0.0,0.9443566182396255,0.0
2020-07-21 01:00:00,2.7,0.0,26.088511012972006,17.20929332795089,0.0,0.0,6.1792176850211185,0.0,1.0,0.0
2020-07-21 02:00:00,2.7,0.0,26.84687778693147,0.0,0.0,0.0,24.14687778693147,0.0,1.0,0.0
2020-07-21 03:00:00,2.7,0.0,26.84687778693147,0.0,0.0,0.0,24.14687778693147,0.0,1.0,0.0
2020-07-21 04:00:00,2.7,0.0,29.092617152958315,0.0,0.0,0.0,26.392617152958316,0.0,1.0,0.0
2020-07-21 05:00:00,5.4,0.0,30.73550956042288,0.0,0.0,0.0,25.335509560422878,0.0,1.0,0.0
2020-07-21 06:00:00,18.3,4.3854916608,33.31189297322156,0.0,0.0,0.0,19.39738463402156,0.0,1.0,0.0
2020-07-21 07:00:00,42.7,21.111208243199997,36.02591383109998,0.0,0.0,0.0,14.437122074299971,0.0,1.0,0.0
2020-07-21 08:00:00,51.5,31.033383321600002,34.201096671774536,0.0,0.0,0.0,13.734479993374535,0.0,1.0,0.0
2020-07-21 09:00:00,46.1,42.84961689600001,33.31189297322156,0.0,0.0,0.0,30.06150986922156,0.0,1.0,0.0
2020-07-21 10:00:00,46.1,55.10543892479999,33.31189297322156,0.0,0.0,0.0,42.31733189802156,0.0,1.0,0.0
2020-07-21 11:00:00,46.1,65.97110085119999,36.02591383109998,0.0,0.0,0.0,55.897014682299975,0.0,1.0,0.0
2020-07-21 12:00:00,46.1,59.43765934080001,36.02591383109998,0.0,0.0,0.0,49.36357317189998,0.0,1.0,0.0
2020-07-21 13:00:00,43.6,44.2037205504,36.02591383109998,0.0,0.0,0.0,36.629634381499976,0.0,1.0,0.0
2020-07-21 14:00:00,43.8,47.5461398016,37.77656371627701,0.0,0.0,0.0,41.52270351787702,0.0,1.0,0.0
2020-07-21 15:00:00,39.8,38.03483059199999,36.02591383109998,0.0,0.0,0.0,34.26074442309998,0.0,1.0,0.0
2020-07-21 16:00:00,38.5,22.8971780352,37.77656371627701,0.0,0.0,0.0,22.17374175147701,0.0,1.0,0.0
2020-07-21 17:00:00,43.900000000000006,8.6106488832,31.57923207101064,0.0,3.7101190457893694,0.0,0.0,0.0,0.9872504500144695,0.0
2020-07-21 18:00:00,44.5,0.1767495168,31.57923207101064,0.0,12.744018412189359,0.0,0.0,0.0,0.9434565723093514,0.0
2020-07-21 19:00:00,42.4,0.0,32.43798232412188,0.0,9.962017675878116,0.0,0.0,0.0,0.9092228345915572,0.0
2020-07-21 20:00:00,37.0,0.0,28.40649630500259,0.0,8.593503694997409,0.0,0.0,0.0,0.87969189405892,0.0
2020-07-21 21:00:00,21.2,0.0,21.8301479919921,0.6301479919921,0.0,0.0,0.0,0.0,0.8817293725663611,0.0
2020-07-21 22:00:00,8.1,0.0,15.862107087313243,7.762107087313243,0.0,0.0,0.0,0.0,0.9068268521486739,0.0
2020-07-21 23:00:00,5.4,0.0,16.412226871876957,11.012226871876956,0.0,0.0,0.0,0.0,0.9424330523677427,0.0
2020-07-22 00:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.9885872493877913,0.0
2020-07-22 01:00:00,2.7,0.0,18.136000443141942,3.5297166841882577,0.0,0.0,11.906283758953684,0.0,1.0,0.0
2020-07-22 02:00:00,2.7,0.0,19.347687873279135,0.0,0.0,0.0,16.647687873279136,0.0,1.0,0.0
2020-07-22 03:00:00,2.7,0.0,19.347687873279135,0.0,0.0,0.0,16.647687873279136,0.0,1.0,0.0
2020-07-22 04:00:00,2.7,0.0,18.735505217637886,0.0,0.0,0.0,16.035505217637887,0.0,1.0,0.0
2020-07-22 05:00:00,5.4,0.0,16.97449392372638,0.0,0.0,0.0,11.574493923726381,0.0,1.0,0.0
2020-07-22 06:00:00,18.3,3.6256133376000004,14.356086756977872,0.0,0.3182999054221298,0.0,0.0,0.0,0.9989061858920202,0.0
2020-07-22 07:00:00,42.7,26.057258496000003,13.358572406739754,0.0,3.2841690972602464,0.0,0.0,0.0,0.9876203814340812,0.0
2020-07-22 08:00:00,51.5,41.65822540800001,14.356086756977872,3.8287480100779945,0.0,0.0,0.6855641548998861,0.0,1.0,0.0
2020-07-22 09:00:00,46.1,57.0458354688,15.862107087313243,0.0,0.0,0.0,26.80794255611324,0.0,1.0,0.0
2020-07-22 10:00:00,46.1,46.999775923200005,15.400143522900397,0.0,0.0,0.0,16.299919446100397,0.0,1.0,0.0
2020-07-22 11:00:00,46.1,59.57778677759999,15.862107087313243,0.0,0.0,0.0,29.33989386491323,0.0,1.0,0.0
2020-07-22 12:00:00,46.1,64.73872512000001,16.97449392372638,0.0,0.0,0.0,35.613219043726396,0.0,1.0,0.0
2020-07-22 13:00:00,43.6,57.93212482560001,20.610617441857148,0.0,0.0,0.0,34.942742267457156,0.0,1.0,0.0
2020-07-22 14:00:00,43.8,53.68180608,22.5057958553398,0.0,0.0,0.0,32.3876019353398,0.0,1.0,0.0
2020-07-22 15:00:00,39.8,35.3691297792,21.261629661723692,0.0,0.0,0.0,16.8307594409237,0.0,1.0,0.0
2020-07-22 16:00:00,38.5,20.2421210112,18.735505217637886,0.0,0.0,0.0,0.4776262288378845,0.0,1.0,0.0
2020-07-22 17:00:00,43.900000000000006,8.4368162304,16.412226871876957,0.0,19.050956897723047,0.0,0.0,0.0,0.9345327941659002,0.0
2020-07-22 18:00:00,44.5,0.1351793664,18.136000443141942,0.0,26.22882019045806,0.0,0.0,0.0,0.8443993914495495,0.0
2020-07-22 19:00:00,42.4,0.0,18.136000443141942,0.0,24.263999556858057,0.0,0.0,0.0,0.761017949673405,0.0
2020-07-22 20:00:00,37.0,0.0,17.549040896326396,0.0,19.450959103673604,0.0,0.0,0.0,0.6941761658119836,0.0
2020-07-22 21:00:00,21.2,0.0,17.549040896326396,0.0,3.6509591036736033,0.0,0.0,0.0,0.6816299145966104,0.0
2020-07-22 22:00:00,8.1,0.0,14.872231011246138,6.772231011246138,0.0,0.0,0.0,0.0,0.7035267948663062,0.0
2020-07-22 23:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.7308535640777455,0.0
2020-07-23 00:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.7669103332891848,0.0
2020-07-23 01:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.7982948101796277,0.0
2020-07-23 02:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.8281942404492959,0.0
2020-07-23 03:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.8580936707189641,0.0
2020-07-23 04:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.8909991003647137,0.0
2020-07-23 05:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.9136535772551566,0.0
2020-07-23 06:00:00,18.3,2.4542429184000003,11.498926042439978,0.0,4.346831039160023,0.0,0.0,0.0,0.8987160135467029,0.0
2020-07-23 07:00:00,42.7,16.373752012799997,9.870045721208141,0.0,16.456202265991863,0.0,0.0,0.0,0.8421654902958718,0.0
2020-07-23 08:00:00,51.5,23.0501246976,9.473132566961555,0.0,18.976742735438442,0.0,0.0,0.0,0.7769533159472861,0.0
2020-07-23 09:00:00,46.1,27.403802495999997,9.086414779017169,0.0,9.609782724982836,0.0,0.0,0.0,0.7439300076140117,0.0
2020-07-23 10:00:00,46.1,36.437905152,10.277286895221824,0.615192047221818,0.0,0.0,0.0,0.0,0.7459191285666956,0.0
2020-07-23 11:00:00,46.1,45.80642119680001,11.123283916410104,10.82970511321011,0.0,0.0,0.0,0.0,0.7809351750994084,0.0
2020-07-23 12:00:00,46.1,46.75658019840001,13.358572406739754,14.015152605139761,0.0,0.0,0.0,0.0,0.8262508351893603,0.0
2020-07-23 13:00:00,43.6,39.6678763008,17.549040896326396,13.616917197126398,0.0,0.0,0.0,0.0,0.870278867460069,0.0
2020-07-23 14:00:00,43.8,31.588173158400004,21.8301479919921,9.618321150392106,0.0,0.0,0.0,0.0,0.9013781058463368,0.0
2020-07-23 15:00:00,39.8,35.56240312319999,23.194898570127233,18.957301693327224,0.0,0.0,0.0,0.0,0.9626733813214282,0.0
2020-07-23 16:00:00,38.5,26.841246566400002,21.8301479919921,10.171394558392102,0.0,0.0,0.0,0.0,0.9955608903935627,0.0
2020-07-23 17:00:00,43.900000000000006,8.4275071488,18.735505217637886,0.0,16.73698763356212,0.0,0.0,0.0,0.9380454689723869,0.0
2020-07-23 18:00:00,44.5,0.17657717760000002,15.400143522900397,0.0,28.923279299499605,0.0,0.0,0.0,0.8386527566029724,0.0
2020-07-23 19:00:00,42.4,0.0,11.947246475155112,0.0,30.452753524844887,0.0,0.0,0.0,0.7340041190605502,0.0
2020-07-23 20:00:00,37.0,0.0,8.343034688175418,0.0,28.65696531182458,0.0,0.0,0.0,0.6355265750336616,0.0
2020-07-23 21:00:00,21.2,0.0,7.348782143543579,0.0,13.85121785645642,0.0,0.0,0.0,0.5879278882417152,0.0
2020-07-23 22:00:00,8.1,0.0,7.019116174359855,0.0,1.0808838256401447,0.0,0.0,0.0,0.5842135108340171,0.0
2020-07-23 23:00:00,5.4,0.0,7.019116174359855,1.6191161743598546,0.0,0.0,0.0,0.0,0.5894486531311139,0.0
2020-07-24 00:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.6065403993511066,0.0
2020-07-24 01:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.6310402936456572,0.0
2020-07-24 02:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.6582755783087165,0.0
2020-07-24 03:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.6867254391792724,0.0
2020-07-24 04:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.7125759027799174,0.0
2020-07-24 05:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.7270290506118238,0.0
2020-07-24 06:00:00,18.3,2.6717999615999997,8.709759703910093,0.0,6.918440334489908,0.0,0.0,0.0,0.7032543415585939,0.0
2020-07-24 07:00:00,42.7,10.8053180928,7.638844220963698,0.0,24.255837686236305,0.0,0.0,0.0,0.6199009474478162,0.0
2020-07-24 08:00:00,51.5,17.254480896,7.019116174359855,0.0,27.226402929640145,0.0,0.0,0.0,0.5263394253528328,0.0
2020-07-24 09:00:00,46.1,31.624141363200007,7.348782143543579,0.0,7.127076493256418,0.0,0.0,0.0,0.5018477535547008,0.0
2020-07-24 10:00:00,46.1,42.139208448000005,4.245476672512223,0.28468512051222916,0.0,0.0,0.0,0.0,0.502768235444357,0.0
2020-07-24 11:00:00,46.1,49.13198208,5.231478081386921,8.263460161386924,0.0,0.0,0.0,0.0,0.5294867566328414,0.0
2020-07-24 12:00:00,46.1,46.3778376192,6.085302108206472,6.36313972740647,0.0,0.0,0.0,0.0,0.5500609084181223,0.0
2020-07-24 13:00:00,43.6,45.5882494464,7.019116174359855,9.007365620759849,0.0,0.0,0.0,0.0,0.5791847239252458,0.0
2020-07-24 14:00:00,43.8,47.4871113216,7.986107078348253,11.673218399948254,0.0,0.0,0.0,0.0,0.6169281300850785,0.0
2020-07-24 15:00:00,39.8,46.475363635200004,8.709759703910093,15.385123339110102,0.0,0.0,0.0,0.0,0.6666733622148678,0.0
2020-07-24 16:00:00,38.5,31.033387008000002,10.277286895221824,2.8106739032218258,0.0,0.0,0.0,0.0,0.675761207835285,0.0
2020-07-24 17:00:00,43.900000000000006,10.3983197184,9.086414779017169,0.0,24.415265502582837,0.0,0.0,0.0,0.5918599518126636,0.0
2020-07-24 18:00:00,44.5,0.15575500800000003,9.870045721208141,0.0,34.47419927079186,0.0,0.0,0.0,0.47339191308142015,0.0
2020-07-24 19:00:00,42.4,0.0,9.473132566961555,0.0,32.926867433038446,0.0,0.0,0.0,0.3602411658888482,0.0
2020-07-24 20:00:00,37.0,0.0,8.709759703910093,0.0,28.290240296089905,0.0,0.0,0.0,0.26302384528372824,0.0
2020-07-24 21:00:00,21.2,0.0,8.343034688175418,0.0,12.856965311824581,0.0,0.0,0.0,0.21884183390288775,0.0
2020-07-24 22:00:00,8.1,0.0,5.5074193972867285,0.0,2.592580602713271,0.0,0.0,0.0,0.209932622209715,0.0
2020-07-24 23:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.2093535090873333,0.0
2020-07-25 00:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.21843083180522704,0.0
2020-07-25 01:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.2234278730463499,0.0
2020-07-25 02:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.2262118945689208,0.0
2020-07-25 03:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.22830783334949667,0.0
2020-07-25 04:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.2318044469209105,0.0
2020-07-25 05:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.23030625649905695,0.0
2020-07-25 06:00:00,18.3,3.3744605183999994,5.231478081386921,17.125059241012487,8.819120641225568,18.0,0.0,0.0,0.2553710248792737,9.276000000000002
2020-07-25 07:00:00,42.7,28.266518476799998,5.5074193972867285,0.0,8.926062125913276,0.0,0.0,0.0,0.22469727186926244,0.0
2020-07-25 08:00:00,51.5,43.020443289599996,5.5074193972867285,0.0,2.9721373131132793,0.0,0.0,0.0,0.2144837415836498,0.0
2020-07-25 09:00:00,46.1,60.4803264768,5.231478081386921,19.611804558186925,0.0,0.0,0.0,0.0,0.2778952429884542,0.0
2020-07-25 10:00:00,46.1,64.89507456,5.231478081386921,24.02655264138692,0.0,0.0,0.0,0.0,0.35558109652893855,0.0
2020-07-25 11:00:00,46.1,77.47984281599999,5.791983188404947,37.17182600440493,0.0,0.0,0.0,0.0,0.4757700006098478,0.0
2020-07-25 12:00:00,46.1,82.97636221440001,6.085302108206472,42.96166432260649,0.0,0.0,0.0,0.0,0.6146793819196088,0.0
2020-07-25 13:00:00,43.6,82.11110330880001,6.698735947719023,45.20983925651904,0.0,0.0,0.0,0.0,0.7608578621823536,0.0
2020-07-25 14:00:00,43.8,70.98269967360001,6.085302108206472,33.26800178180649,0.0,0.0,0.0,0.0,0.8684244012768613,0.0
2020-07-25 15:00:00,39.8,54.20761896959999,4.964026587240615,19.371645556840612,0.0,0.0,0.0,0.0,0.9310593885773126,0.0
2020-07-25 16:00:00,38.5,34.950502656,4.245476672512223,0.6959793285122231,0.0,0.0,0.0,0.0,0.9333097217395021,0.0
2020-07-25 17:00:00,43.900000000000006,11.570595840000003,3.14286693790483,0.0,29.186537222095172,0.0,0.0,0.0,0.8330123429694156,0.0
2020-07-25 18:00:00,44.5,0.1765458432,2.753955855767005,0.0,41.56949830103299,0.0,0.0,0.0,0.6901618333438727,0.0
2020-07-25 19:00:00,42.4,0.0,2.2470210908594357,0.0,40.152978909140565,0.0,0.0,0.0,0.5521790879516371,0.0
2020-07-25 20:00:00,37.0,0.0,2.4180957819365845,0.0,34.581904218063414,0.0,0.0,0.0,0.4333409291266769,0.0
2020-07-25 21:00:00,21.2,0.0,2.4180957819365845,0.0,18.781904218063413,0.0,0.0,0.0,0.36879830294776483,0.0
2020-07-25 22:00:00,8.1,0.0,1.9247507779449344,0.0,6.175249222055065,0.0,0.0,0.0,0.34757751524310826,0.0
2020-07-25 23:00:00,5.4,0.0,1.2288457378622342,0.0,4.171154262137766,0.0,0.0,0.0,0.33324365179933585,0.0
2020-07-26 00:00:00,2.7,0.0,1.0078129010657384,0.0,1.6921870989342618,0.0,0.0,0.0,0.327428575857981,0.0
2020-07-26 01:00:00,2.7,0.0,0.7909506556877703,0.0,1.9090493443122298,0.0,0.0,0.0,0.3208682688328531,0.0
2020-07-26 02:00:00,2.7,0.0,0.6904313646552366,0.0,2.0095686353447637,0.0,0.0,0.0,0.31396253469077484,0.0
2020-07-26 03:00:00,2.7,0.0,0.2616470874611178,0.0,2.4383529125388823,0.0,0.0,0.0,0.30558331506005704,0.0
2020-07-26 04:00:00,2.7,0.0,0.1315046920630741,0.0,2.568495307936926,0.0,0.0,0.0,0.2967568707028855,0.0
2020-07-26 05:00:00,5.4,0.0,0.0,0.0,5.4,0.0,0.0,0.0,0.27820016967195765,0.0
2020-07-26 06:00:00,18.3,4.191674572799999,0.19973233964030285,0.0,13.908593087559698,0.0,0.0,0.0,0.23040431713738824,0.0
2020-07-26 07:00:00,42.7,18.1044389376,1.0078129010657384,3.2599081256457083,8.847656286979973,18.0,0.0,0.0,0.21054036960625447,9.276000000000002
2020-07-26 08:00:00,51.5,46.8573493248,2.082616974017188,0.0,2.5600337011828174,0.0,0.0,0.0,0.20174300293552314,0.0
2020-07-26 09:00:00,46.1,60.62688414720001,3.3482284888379024,17.875112636037912,0.0,0.0,0.0,0.0,0.25953920045871237,0.0
2020-07-26 10:00:00,46.1,75.5548674048,3.3482284888379024,32.80309589363791,0.0,0.0,0.0,0.0,0.3656025438481416,0.0
2020-07-26 11:00:00,46.1,73.516495104,2.5959737007135324,30.012468804713528,0.0,0.0,0.0,0.0,0.4626428596500487,0.0
2020-07-26 12:00:00,46.1,68.62673203199999,3.561037584300278,26.08776961630027,0.0,0.0,0.0,0.0,0.5469933147427529,0.0
2020-07-26 13:00:00,43.6,62.814524774400006,7.348782143543579,26.563306917943585,0.0,0.0,0.0,0.0,0.6328813404441038,0.0
2020-07-26 14:00:00,43.8,62.7364044288,11.498926042439978,30.43533047123998,0.0,0.0,0.0,0.0,0.7312889089677798,0.0
2020-07-26 15:00:00,39.8,47.31769889280001,13.851578106630713,21.369276999430724,0.0,0.0,0.0,0.0,0.8003829045992724,0.0
2020-07-26 16:00:00,38.5,29.774028211199994,14.356086756977872,5.630114968177864,0.0,0.0,0.0,0.0,0.8185869429963808,0.0
2020-07-26 17:00:00,43.900000000000006,11.0326464,11.947246475155112,0.0,20.920107124844893,0.0,0.0,0.0,0.7466965405055048,0.0
2020-07-26 18:00:00,44.5,0.14021061120000003,9.086414779017169,0.0,35.273374609782834,0.0,0.0,0.0,0.6254821947674195,0.0
2020-07-26 19:00:00,42.4,0.0,7.019116174359855,0.0,35.38088382564014,0.0,0.0,0.0,0.5038984015521613,0.0
2020-07-26 20:00:00,37.0,0.0,6.698735947719023,0.0,30.301264052280978,0.0,0.0,0.0,0.3997703463896837,0.0
2020-07-26 21:00:00,21.2,0.0,6.698735947719023,0.0,14.501264052280977,0.0,0.0,0.0,0.34993782387325423,0.0
2020-07-26 22:00:00,8.1,0.0,6.698735947719023,0.0,1.4012640522809763,0.0,0.0,0.0,0.3451224834874089,0.0
2020-07-26 23:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.3582922787872513,0.0
2020-07-27 00:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.38414274238789625,0.0
2020-07-27 01:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.4113780270509556,0.0
2020-07-27 02:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.4358779213455062,0.0
2020-07-27 03:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.45777771664534855,0.0
2020-07-27 04:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.4891621935357914,0.0
2020-07-27 05:00:00,5.4,0.0,15.400143522900397,10.000143522900396,0.0,0.0,0.0,0.0,0.5214959909265027,0.0
2020-07-27 06:00:00,18.3,3.7882059264,15.862107087313243,1.3503130137132437,0.0,0.0,0.0,0.0,0.5258620030041755,0.0
2020-07-27 07:00:00,42.7,24.5581339392,12.876937003840098,0.0,5.2649290569599,0.0,0.0,0.0,0.5077694632895366,0.0
2020-07-27 08:00:00,51.5,31.915143936000007,10.694988742467519,0.0,8.889867321532478,0.0,0.0,0.0,0.47722009105059343,0.0
2020-07-27 09:00:00,46.1,56.863484928000005,11.498926042439978,22.26241097043998,0.0,0.0,0.0,0.0,0.5492018865216827,0.0
2020-07-27 10:00:00,46.1,60.38536642559999,11.947246475155112,26.232612900755093,0.0,0.0,0.0,0.0,0.6340206682341242,0.0
2020-07-27 11:00:00,46.1,72.9375510528,14.356086756977872,41.193637809777876,0.0,0.0,0.0,0.0,0.7672134304857393,0.0
2020-07-27 12:00:00,46.1,77.53302789119999,19.347687873279135,50.78071576447913,0.0,0.0,0.0,0.0,0.9314044114575551,0.0
2020-07-27 13:00:00,43.6,65.0554163712,21.8301479919921,21.215130477044802,0.0,0.0,22.070433886147285,0.0,1.0,0.0
2020-07-27 14:00:00,43.8,45.61581542399999,20.610617441857148,0.0,0.0,0.0,22.426432865857137,0.0,1.0,0.0
2020-07-27 15:00:00,39.8,46.749330431999994,20.610617441857148,0.0,0.0,0.0,27.55994787385714,0.0,1.0,0.0
2020-07-27 16:00:00,38.5,24.763150771200003,25.344262357776753,0.0,0.0,0.0,11.60741312897676,0.0,1.0,0.0
2020-07-27 17:00:00,43.900000000000006,9.140871168,21.261629661723692,0.0,13.497499170276313,0.0,0.0,0.0,0.9536168413392566,0.0
2020-07-27 18:00:00,44.5,0.13499366399999999,19.97268106353059,0.0,24.39232527246941,0.0,0.0,0.0,0.8697944177225232,0.0
2020-07-27 19:00:00,42.4,0.0,23.194898570127233,0.0,19.205101429872766,0.0,0.0,0.0,0.8037975055923763,0.0
2020-07-27 20:00:00,37.0,0.0,28.40649630500259,0.0,8.593503694997409,0.0,0.0,0.0,0.7742665650597391,0.0
2020-07-27 21:00:00,21.2,0.0,29.092617152958315,7.892617152958316,0.0,0.0,0.0,0.0,0.7997860271876377,0.0
2020-07-27 22:00:00,8.1,0.0,19.347687873279135,11.247687873279135,0.0,0.0,0.0,0.0,0.8361535513112403,0.0
2020-07-27 23:00:00,5.4,0.0,21.261629661723692,15.861629661723692,0.0,0.0,0.0,0.0,0.8874394872174802,0.0
2020-07-28 00:00:00,2.7,0.0,22.5057958553398,19.805795855339802,0.0,0.0,0.0,0.0,0.9514782271497456,0.0
2020-07-28 01:00:00,2.7,0.0,19.97268106353059,15.006733871212697,0.0,0.0,2.2659471923178938,0.0,1.0,0.0
2020-07-28 02:00:00,2.7,0.0,18.735505217637886,0.0,0.0,0.0,16.035505217637887,0.0,1.0,0.0
2020-07-28 03:00:00,2.7,0.0,19.347687873279135,0.0,0.0,0.0,16.647687873279136,0.0,1.0,0.0
2020-07-28 04:00:00,2.7,0.0,19.97268106353059,0.0,0.0,0.0,17.27268106353059,0.0,1.0,0.0
2020-07-28 05:00:00,5.4,0.0,18.735505217637886,0.0,0.0,0.0,13.335505217637886,0.0,1.0,0.0
2020-07-28 06:00:00,18.3,3.2864306688,20.610617441857148,0.0,0.0,0.0,5.597048110657148,0.0,1.0,0.0
2020-07-28 07:00:00,42.7,23.0559842304,21.261629661723692,0.0,0.0,0.0,1.6176138921236856,0.0,1.0,0.0
2020-07-28 08:00:00,51.5,40.87636439040001,23.194898570127233,0.0,0.0,0.0,12.57126296052725,0.0,1.0,0.0
2020-07-28 09:00:00,46.1,52.067116339200005,21.261629661723692,0.0,0.0,0.0,27.2287460009237,0.0,1.0,0.0
2020-07-28 10:00:00,46.1,66.23947008,18.735505217637886,0.0,0.0,0.0,38.87497529763788,0.0,1.0,0.0
2020-07-28 11:00:00,46.1,58.3821582336,21.261629661723692,0.0,0.0,0.0,33.543787895323696,0.0,1.0,0.0
2020-07-28 12:00:00,46.1,58.475607091200004,24.613999167880795,0.0,0.0,0.0,36.989606259080794,0.0,1.0,0.0
2020-07-28 13:00:00,43.6,54.60178728960001,29.092617152958315,0.0,0.0,0.0,40.09440444255832,0.0,1.0,0.0
2020-07-28 14:00:00,43.8,48.6478891008,30.73550956042288,0.0,0.0,0.0,35.58339866122289,0.0,1.0,0.0
2020-07-28 15:00:00,39.8,47.941890048000005,30.73550956042288,0.0,0.0,0.0,38.87739960842289,0.0,1.0,0.0
2020-07-28 16:00:00,38.5,22.6692274176,28.40649630500259,0.0,0.0,0.0,12.57572372260259,0.0,1.0,0.0
2020-07-28 17:00:00,43.900000000000006,7.0818077952,24.613999167880795,0.0,12.20419303691921,0.0,0.0,0.0,0.9580611923129924,0.0
2020-07-28 18:00:00,44.5,0.103855104,23.897588789819267,0.0,20.498556106180732,0.0,0.0,0.0,0.8876194187522338,0.0
2020-07-28 19:00:00,42.4,0.0,23.897588789819267,0.0,18.502411210180732,0.0,0.0,0.0,0.8240372496450835,0.0
2020-07-28 20:00:00,37.0,0.0,23.897588789819267,0.0,13.102411210180733,0.0,0.0,0.0,0.7790117815688611,0.0
2020-07-28 21:00:00,21.2,0.0,21.261629661723692,0.061629661723692664,0.0,0.0,0.0,0.0,0.7792110508084343,0.0
2020-07-28 22:00:00,8.1,0.0,15.400143522900397,7.300143522900397,0.0,0.0,0.0,0.0,0.8028148481991456,0.0
2020-07-28 23:00:00,5.4,0.0,15.400143522900397,10.000143522900396,0.0,0.0,0.0,0.0,0.8351486455898569,0.0
2020-07-29 00:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.8696113630383154,0.0
2020-07-29 01:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.9072993768858773,0.0
2020-07-29 02:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.93868385377632,0.0
2020-07-29 03:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.9797476511670313,0.0
2020-07-29 04:00:00,2.7,0.0,18.136000443141942,6.263613041124331,0.0,0.0,9.172387402017613,0.0,1.0,0.0
2020-07-29 05:00:00,5.4,0.0,17.549040896326396,0.0,0.0,0.0,12.149040896326396,0.0,1.0,0.0
2020-07-29 06:00:00,18.3,2.5062395904,13.358572406739754,0.0,2.4351880028602473,0.0,0.0,0.0,0.9916316563475593,0.0
2020-07-29 07:00:00,42.7,9.6493641984,9.870045721208141,0.0,23.18059008039186,0.0,0.0,0.0,0.9119732711915736,0.0
2020-07-29 08:00:00,51.5,16.666508851199996,7.638844220963698,0.0,27.194646927836306,0.0,0.0,0.0,0.8185208762505554,0.0
2020-07-29 09:00:00,46.1,31.450732185600003,8.343034688175418,0.0,6.306233126224576,0.0,0.0,0.0,0.7968499720367253,0.0
2020-07-29 10:00:00,46.1,34.0970611968,11.498926042439978,0.0,0.5040127607600269,0.0,0.0,0.0,0.7951179694224296,0.0
2020-07-29 11:00:00,46.1,42.896750976,16.97449392372638,13.771244899726376,0.0,0.0,0.0,0.0,0.8396449945982116,0.0
2020-07-29 12:00:00,46.1,58.504076927999996,22.5057958553398,34.9098727833398,0.0,0.0,0.0,0.0,0.9525202499310104,0.0
2020-07-29 13:00:00,43.6,55.47799065599999,23.897588789819267,14.6844587842236,0.0,0.0,21.091120661595653,0.0,1.0,0.0
2020-07-29 14:00:00,43.8,32.3277633792,19.97268106353059,0.0,0.0,0.0,8.500444442730597,0.0,1.0,0.0
2020-07-29 15:00:00,39.8,30.409744896000003,16.97449392372638,0.0,0.0,0.0,7.584238819726387,0.0,1.0,0.0
2020-07-29 16:00:00,38.5,12.9384916992,16.97449392372638,0.0,8.587014377073618,0.0,0.0,0.0,0.9704913595289566,0.0
2020-07-29 17:00:00,43.900000000000006,6.252769382400001,15.862107087313243,0.0,21.78512353028676,0.0,0.0,0.0,0.8956283920709265,0.0
2020-07-29 18:00:00,44.5,0.10923655680000002,15.400143522900397,0.0,28.9906199202996,0.0,0.0,0.0,0.7960042686334708,0.0
2020-07-29 19:00:00,42.4,0.0,14.872231011246138,0.0,27.527768988753863,0.0,0.0,0.0,0.7014071243422204,0.0
2020-07-29 20:00:00,37.0,0.0,15.862107087313243,0.0,21.13789291268676,0.0,0.0,0.0,0.6287683170821284,0.0
2020-07-29 21:00:00,21.2,0.0,15.862107087313243,0.0,5.3378929126867565,0.0,0.0,0.0,0.6104250424680846,0.0
2020-07-29 22:00:00,8.1,0.0,11.947246475155112,3.847246475155112,0.0,0.0,0.0,0.0,0.6228644727377528,0.0
2020-07-29 23:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.6501912419491921,0.0
2020-07-30 00:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.6963454389692407,0.0
2020-07-30 01:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.7443573378673627,0.0
2020-07-30 02:00:00,2.7,0.0,15.862107087313243,13.162107087313242,0.0,0.0,0.0,0.0,0.7869148174496755,0.0
2020-07-30 03:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.821377534898134,0.0
2020-07-30 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.8498273957686899,0.0
2020-07-30 05:00:00,5.4,0.0,12.876937003840098,7.4769370038400975,0.0,0.0,0.0,0.0,0.8740028254144396,0.0
2020-07-30 06:00:00,18.3,4.1756765184,14.356086756977872,0.23176327537787245,0.0,0.0,0.0,0.0,0.8747521933381615,0.0
2020-07-30 07:00:00,42.7,22.0687358976,13.851578106630713,0.0,6.779685995769292,0.0,0.0,0.0,0.8514543033183357,0.0
2020-07-30 08:00:00,51.5,37.34348728319999,12.406539244466853,0.0,1.7499734723331528,0.0,0.0,0.0,0.8454406487742355,0.0
2020-07-30 09:00:00,46.1,44.506961510400004,11.123283916410104,9.530245426810104,0.0,0.0,0.0,0.0,0.8762551089875882,0.0
2020-07-30 10:00:00,46.1,53.665911705599996,10.277286895221824,17.843198600821815,0.0,0.0,0.0,0.0,0.933948117796912,0.0
2020-07-30 11:00:00,46.1,63.98094527999999,8.709759703910093,20.428417176212783,0.0,0.0,6.162287807697297,0.0,1.0,0.0
2020-07-30 12:00:00,46.1,59.46655795200001,9.086414779017169,0.0,0.0,0.0,22.452972731017176,0.0,1.0,0.0
2020-07-30 13:00:00,43.6,59.99306342399999,13.851578106630713,0.0,0.0,0.0,30.24464153063071,0.0,1.0,0.0
2020-07-30 14:00:00,43.8,46.642692096000005,18.136000443141942,0.0,0.0,0.0,20.978692539141946,0.0,1.0,0.0
2020-07-30 15:00:00,39.8,34.10913024,25.344262357776753,0.0,0.0,0.0,19.653392597776758,0.0,1.0,0.0
2020-07-30 16:00:00,38.5,23.346576921600004,17.383623830406957,0.0,0.0,0.0,2.230200752006965,0.0,1.0,0.0
2020-07-30 17:00:00,43.900000000000006,5.732945740799999,18.39138717555894,0.0,19.775667083641068,0.0,0.0,0.0,0.9320423811558726,0.0
2020-07-30 18:00:00,44.5,0.10917849600000003,19.347687873279135,0.0,25.043133630720867,0.0,0.0,0.0,0.8459835026997871,0.0
2020-07-30 19:00:00,42.4,0.0,20.335622748302082,0.0,22.064377251697916,0.0,0.0,0.0,0.7701609004602753,0.0
2020-07-30 20:00:00,37.0,0.0,21.450053402045146,0.0,15.549946597954854,0.0,0.0,0.0,0.7167246578556195,0.0
2020-07-30 21:00:00,21.2,0.0,22.5057958553398,1.3057958553398024,0.0,0.0,0.0,0.0,0.7209467311212181,0.0
2020-07-30 22:00:00,8.1,0.0,23.594763554026404,15.494763554026404,0.0,0.0,0.0,0.0,0.7710464666125701,0.0
2020-07-30 23:00:00,5.4,0.0,24.821226440165432,19.421226440165434,0.0,0.0,0.0,0.0,0.8338417654357717,0.0
2020-07-31 00:00:00,2.7,0.0,25.9813284958557,23.2813284958557,0.0,0.0,0.0,0.0,0.9091180609057051,0.0
2020-07-31 01:00:00,2.7,0.0,27.176246865027075,24.476246865027075,0.0,0.0,0.0,0.0,0.9882579257692927,0.0
2020-07-31 02:00:00,2.7,0.0,28.520106907366962,3.6315693497032817,0.0,0.0,22.188537557663683,0.0,1.0,0.0
2020-07-31 03:00:00,2.7,0.0,29.789486412273945,0.0,0.0,0.0,27.089486412273946,0.0,1.0,0.0
2020-07-31 04:00:00,2.7,0.0,31.095273298751273,0.0,0.0,0.0,28.395273298751274,0.0,1.0,0.0
2020-07-31 05:00:00,5.4,0.0,32.56189542109682,0.0,0.0,0.0,27.161895421096823,0.0,1.0,0.0
2020-07-31 06:00:00,18.3,2.628993024,33.9454702220417,0.0,0.0,0.0,18.2744632460417,0.0,1.0,0.0
2020-07-31 07:00:00,42.7,9.866554214399999,35.367043472646095,0.0,0.0,0.0,2.5335976870460897,0.0,1.0,0.0
2020-07-31 08:00:00,51.5,25.19831808,36.82712993023297,0.0,0.0,0.0,10.52544801023297,0.0,1.0,0.0
2020-07-31 09:00:00,46.1,32.0076251136,29.906682138893736,0.0,0.0,0.0,15.814307252493734,0.0,1.0,0.0
2020-07-31 10:00:00,46.1,39.4276506624,23.194898570127233,0.0,0.0,0.0,16.522549232527233,0.0,1.0,0.0
2020-07-31 11:00:00,46.1,31.7937650688,18.735505217637886,0.0,0.0,0.0,4.429270286437884,0.0,1.0,0.0
2020-07-31 12:00:00,46.1,25.150359168,14.872231011246138,0.0,6.077409820753864,0.0,0.0,0.0,0.9791154301692307,0.0
2020-07-31 13:00:00,43.6,34.61149785599999,14.872231011246138,5.883728867246127,0.0,0.0,0.0,0.0,0.9981394868399932,0.0
2020-07-31 14:00:00,43.8,31.356794880000002,18.735505217637886,0.5754164412392145,0.0,0.0,5.716883656398677,0.0,1.0,0.0
2020-07-31 15:00:00,39.8,33.58913472,22.5057958553398,0.0,0.0,0.0,16.294930575339805,0.0,1.0,0.0
2020-07-31 16:00:00,38.5,17.3196631296,18.136000443141942,0.0,3.0443364272580595,0.0,0.0,0.0,0.9895383627929276,0.0
2020-07-31 17:00:00,43.900000000000006,6.719756083199998,13.851578106630713,0.0,23.328665810169294,0.0,0.0,0.0,0.9093711263318648,0.0
2020-07-31 18:00:00,44.5,0.08320204800000003,13.851578106630713,0.0,30.565219845369285,0.0,0.0,0.0,0.8043360065883277,0.0
2020-07-31 19:00:00,42.4,0.0,12.406539244466853,0.0,29.993460755533146,0.0,0.0,0.0,0.7012656947136433,0.0
2020-07-31 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.6217178531556733,0.0
2020-07-31 21:00:00,21.2,0.0,13.851578106630713,0.0,7.348421893369286,0.0,0.0,0.0,0.5964655442437513,0.0
2020-07-31 22:00:00,8.1,0.0,9.870045721208141,1.7700457212081417,0.0,0.0,0.0,0.0,0.6021886920756576,0.0
2020-07-31 23:00:00,5.4,0.0,8.343034688175418,2.943034688175418,0.0,0.0,0.0,0.0,0.6117045042340915,0.0
2020-08-01 00:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.6311360606100674,0.0
2020-08-01 01:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6543192084419738,0.0
2020-08-01 02:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.6827690693125297,0.0
2020-08-01 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.705952217144436,0.0
2020-08-01 04:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.7219211467922186,0.0
2020-08-01 05:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.725114091945057,0.0
2020-08-01 06:00:00,18.3,2.8419116544000005,5.5074193972867285,0.0,9.950668948313272,0.0,0.0,0.0,0.6909193532910596,0.0
2020-08-01 07:00:00,42.7,21.5646068736,4.4894024807408055,0.0,16.645990645659197,0.0,0.0,0.0,0.6337166362956671,0.0
2020-08-01 08:00:00,51.5,41.943864268800006,4.4894024807408055,0.0,5.066733250459187,0.0,0.0,0.0,0.6163051818267352,0.0
2020-08-01 09:00:00,46.1,51.847437312000004,5.791983188404947,11.539420500404951,0.0,0.0,0.0,0.0,0.6536159747780446,0.0
2020-08-01 10:00:00,46.1,68.82399912959998,6.698735947719023,29.42273507731901,0.0,0.0,0.0,0.0,0.748749484861376,0.0
2020-08-01 11:00:00,46.1,80.88420787200002,9.473132566961555,44.25734043896157,0.0,0.0,0.0,0.0,0.8918482189473518,0.0
2020-08-01 12:00:00,46.1,85.2708549888,12.876937003840098,33.44900444927265,0.0,0.0,18.598787543367443,0.0,1.0,0.0
2020-08-01 13:00:00,43.6,73.2440756736,14.872231011246138,0.0,0.0,0.0,44.516306684846136,0.0,1.0,0.0
2020-08-01 14:00:00,43.8,61.91691264,18.735505217637886,0.0,0.0,0.0,36.85241785763789,0.0,1.0,0.0
2020-08-01 15:00:00,39.8,49.2360689664,21.261629661723692,0.0,0.0,0.0,30.69769862812369,0.0,1.0,0.0
2020-08-01 16:00:00,38.5,29.956195123200004,21.261629661723692,0.0,0.0,0.0,12.717824784923693,0.0,1.0,0.0
2020-08-01 17:00:00,43.900000000000006,10.8093367296,19.347687873279135,0.0,13.742975397120873,0.0,0.0,0.0,0.9527732804222651,0.0
2020-08-01 18:00:00,44.5,0.1353770496,18.136000443141942,0.0,26.22862250725806,0.0,0.0,0.0,0.8626405570296256,0.0
2020-08-01 19:00:00,42.4,0.0,16.97449392372638,0.0,25.425506076273617,0.0,0.0,0.0,0.7752676839152832,0.0
2020-08-01 20:00:00,37.0,0.0,14.872231011246138,0.0,22.127768988753864,0.0,0.0,0.0,0.6992272406549607,0.0
2020-08-01 21:00:00,21.2,0.0,15.862107087313243,0.0,5.3378929126867565,0.0,0.0,0.0,0.6808839660409168,0.0
2020-08-01 22:00:00,8.1,0.0,18.735505217637886,10.635505217637887,0.0,0.0,0.0,0.0,0.715272099577946,0.0
2020-08-01 23:00:00,5.4,0.0,19.97268106353059,14.57268106353059,0.0,0.0,0.0,0.0,0.7623904350166949,0.0
2020-08-02 00:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.8034542324074062,0.0
2020-08-02 01:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.8363596620531558,0.0
2020-08-02 02:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.8622101256538008,0.0
2020-08-02 03:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.8880605892544459,0.0
2020-08-02 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.9165104501250018,0.0
2020-08-02 05:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.9350157347880611,0.0
2020-08-02 06:00:00,18.3,2.0837376,11.947246475155112,0.0,4.26901592484489,0.0,0.0,0.0,0.9203455769707247,0.0
2020-08-02 07:00:00,42.7,10.9277535744,12.876937003840098,0.0,18.895309421759904,0.0,0.0,0.0,0.8554132421880446,0.0
2020-08-02 08:00:00,51.5,22.650427008,12.876937003840098,0.0,15.972635988159901,0.0,0.0,0.0,0.8005244587235776,0.0
2020-08-02 09:00:00,46.1,21.895603199999996,13.358572406739754,0.0,10.845824393260251,0.0,0.0,0.0,0.7632535845199341,0.0
2020-08-02 10:00:00,46.1,44.535249792,17.549040896326396,15.984290688326396,0.0,0.0,0.0,0.0,0.8149361244121894,0.0
2020-08-02 11:00:00,46.1,70.9105383936,21.8301479919921,46.64068638559211,0.0,0.0,0.0,0.0,0.9657410103922706,0.0
2020-08-02 12:00:00,46.1,65.11747092480002,21.261629661723692,10.595563796204981,0.0,0.0,29.683536790318723,0.0,1.0,0.0
2020-08-02 13:00:00,43.6,70.45645824,18.735505217637886,0.0,0.0,0.0,45.59196345763788,0.0,1.0,0.0
2020-08-02 14:00:00,43.8,36.7151717376,19.347687873279135,0.0,0.0,0.0,12.26285961087914,0.0,1.0,0.0
2020-08-02 15:00:00,39.8,35.358425856,21.8301479919921,0.0,0.0,0.0,17.3885738479921,0.0,1.0,0.0
2020-08-02 16:00:00,38.5,16.8901871616,23.194898570127233,0.0,0.0,0.0,1.5850857317272329,0.0,1.0,0.0
2020-08-02 17:00:00,43.900000000000006,5.2181466624,23.897588789819267,0.0,14.78426454778074,0.0,0.0,0.0,0.9491949671897569,0.0
2020-08-02 18:00:00,44.5,0.08329052160000001,25.344262357776753,0.0,19.07244712062325,0.0,0.0,0.0,0.8836539117924261,0.0
2020-08-02 19:00:00,42.4,0.0,21.8301479919921,0.0,20.5698520080079,0.0,0.0,0.0,0.8129671351326052,0.0
2020-08-02 20:00:00,37.0,0.0,19.347687873279135,0.0,17.652312126720865,0.0,0.0,0.0,0.7523062687177569,0.0
2020-08-02 21:00:00,21.2,0.0,17.549040896326396,0.0,3.6509591036736033,0.0,0.0,0.0,0.7397600175023836,0.0
2020-08-02 22:00:00,8.1,0.0,16.97449392372638,8.874493923726382,0.0,0.0,0.0,0.0,0.7684542145224322,0.0
2020-08-02 23:00:00,5.4,0.0,20.610617441857148,15.210617441857147,0.0,0.0,0.0,0.0,0.8176352109177704,0.0
2020-08-03 00:00:00,2.7,0.0,25.344262357776753,22.644262357776753,0.0,0.0,0.0,0.0,0.8908516592079152,0.0
2020-08-03 01:00:00,2.7,0.0,28.40649630500259,25.70649630500259,0.0,0.0,0.0,0.0,0.9739693305940902,0.0
2020-08-03 02:00:00,2.7,0.0,30.73550956042288,8.050722496673139,0.0,0.0,19.984787063749742,0.0,1.0,0.0
2020-08-03 03:00:00,2.7,0.0,30.73550956042288,0.0,0.0,0.0,28.03550956042288,0.0,1.0,0.0
2020-08-03 04:00:00,2.7,0.0,31.57923207101064,0.0,0.0,0.0,28.87923207101064,0.0,1.0,0.0
2020-08-03 05:00:00,5.4,0.0,33.31189297322156,0.0,0.0,0.0,27.911892973221562,0.0,1.0,0.0
2020-08-03 06:00:00,18.3,3.801307392,34.201096671774536,0.0,0.0,0.0,19.702404063774534,0.0,1.0,0.0
2020-08-03 07:00:00,42.7,20.787110784,36.02591383109998,0.0,0.0,0.0,14.113024615099974,0.0,1.0,0.0
2020-08-03 08:00:00,51.5,27.5511066624,38.741934868603906,0.0,0.0,0.0,14.793041531003908,0.0,1.0,0.0
2020-08-03 09:00:00,46.1,50.293363967999994,36.82712993023297,0.0,0.0,0.0,41.020493898232964,0.0,1.0,0.0
2020-08-03 10:00:00,46.1,54.65304852479999,32.43798232412188,0.0,0.0,0.0,40.99103084892187,0.0,1.0,0.0
2020-08-03 11:00:00,46.1,61.36006993919998,33.31189297322156,0.0,0.0,0.0,48.57196291242155,0.0,1.0,0.0
2020-08-03 12:00:00,46.1,73.92153162240001,32.43798232412188,0.0,0.0,0.0,60.2595139465219,0.0,1.0,0.0
2020-08-03 13:00:00,43.6,59.788323763200005,28.40649630500259,0.0,0.0,0.0,44.5948200682026,0.0,1.0,0.0
2020-08-03 14:00:00,43.8,51.648084403199995,26.84687778693147,0.0,0.0,0.0,34.69496219013146,0.0,1.0,0.0
2020-08-03 15:00:00,39.8,33.910603776,29.092617152958315,0.0,0.0,0.0,23.203220928958316,0.0,1.0,0.0
2020-08-03 16:00:00,38.5,25.641674956800003,31.57923207101064,0.0,0.0,0.0,18.72090702781064,0.0,1.0,0.0
2020-08-03 17:00:00,43.900000000000006,9.735552,29.906682138893736,0.0,4.257765861106272,0.0,0.0,0.0,0.9853685021955111,0.0
2020-08-03 18:00:00,44.5,0.11944926719999999,26.84687778693147,0.0,17.53367294586853,0.0,0.0,0.0,0.925115330560224,0.0
2020-08-03 19:00:00,42.4,0.0,22.5057958553398,0.0,19.894204144660197,0.0,0.0,0.0,0.8567503678637972,0.0
2020-08-03 20:00:00,37.0,0.0,19.97268106353059,0.0,17.02731893646941,0.0,0.0,0.0,0.7982372443707751,0.0
2020-08-03 21:00:00,21.2,0.0,19.97268106353059,0.0,1.227318936469409,0.0,0.0,0.0,0.7940196535238012,0.0
2020-08-03 22:00:00,8.1,0.0,14.872231011246138,6.772231011246138,0.0,0.0,0.0,0.0,0.815916533793497,0.0
2020-08-03 23:00:00,5.4,0.0,15.400143522900397,10.000143522900396,0.0,0.0,0.0,0.0,0.8482503311842083,0.0
2020-08-04 00:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.894404528204257,0.0
2020-08-04 01:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.9387407284233258,0.0
2020-08-04 02:00:00,2.7,0.0,15.862107087313243,13.162107087313242,0.0,0.0,0.0,0.0,0.9812982080056386,0.0
2020-08-04 03:00:00,2.7,0.0,17.549040896326396,5.784059379699401,0.0,0.0,9.064981516626997,0.0,1.0,0.0
2020-08-04 04:00:00,2.7,0.0,18.735505217637886,0.0,0.0,0.0,16.035505217637887,0.0,1.0,0.0
2020-08-04 05:00:00,5.4,0.0,19.347687873279135,0.0,0.0,0.0,13.947687873279135,0.0,1.0,0.0
2020-08-04 06:00:00,18.3,3.10692096,19.97268106353059,0.0,0.0,0.0,4.77960202353059,0.0,1.0,0.0
2020-08-04 07:00:00,42.7,12.1958350848,23.897588789819267,0.0,6.606576125380734,0.0,0.0,0.0,0.97729698925986,0.0
2020-08-04 08:00:00,51.5,30.448965427200008,26.088511012972006,5.037476440172014,0.0,0.0,0.0,0.0,0.9935848297497495,0.0
2020-08-04 09:00:00,46.1,45.3815011584,28.40649630500259,1.9840732732733544,0.0,0.0,25.703924190129236,0.0,1.0,0.0
2020-08-04 10:00:00,46.1,57.99163944960001,21.8301479919921,0.0,0.0,0.0,33.721787441592106,0.0,1.0,0.0
2020-08-04 11:00:00,46.1,63.866517120000005,19.97268106353059,0.0,0.0,0.0,37.7391981835306,0.0,1.0,0.0
2020-08-04 12:00:00,46.1,69.71584389120002,14.872231011246138,0.0,0.0,0.0,38.488074902446165,0.0,1.0,0.0
2020-08-04 13:00:00,43.6,53.86922772479999,12.876937003840098,0.0,0.0,0.0,23.14616472864008,0.0,1.0,0.0
2020-08-04 14:00:00,43.8,61.34210611199999,12.876937003840098,0.0,0.0,0.0,30.419043115840097,0.0,1.0,0.0
2020-08-04 15:00:00,39.8,51.53465318400001,14.356086756977872,0.0,0.0,0.0,26.090739940977883,0.0,1.0,0.0
2020-08-04 16:00:00,38.5,25.415005824,13.851578106630713,0.0,0.0,0.0,0.7665839306307163,0.0,1.0,0.0
2020-08-04 17:00:00,43.900000000000006,8.1134650368,11.947246475155112,0.0,23.839288488044893,0.0,0.0,0.0,0.9180780464328354,0.0
2020-08-04 18:00:00,44.5,0.10928010240000004,10.277286895221824,0.0,34.11343300237817,0.0,0.0,0.0,0.8008497543284431,0.0
2020-08-04 19:00:00,42.4,0.0,8.343034688175418,0.0,34.056965311824584,0.0,0.0,0.0,0.6838155092706266,0.0
2020-08-04 20:00:00,37.0,0.0,9.086414779017169,0.0,27.91358522098283,0.0,0.0,0.0,0.5878925360026444,0.0
2020-08-04 21:00:00,21.2,0.0,7.986107078348253,0.0,13.213892921651746,0.0,0.0,0.0,0.542483969261573,0.0
2020-08-04 22:00:00,8.1,0.0,5.5074193972867285,0.0,2.592580602713271,0.0,0.0,0.0,0.5335747575684003,0.0
2020-08-04 23:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.5339220802862941,0.0
2020-08-05 00:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.5458450254391324,0.0
2020-08-05 01:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.5577679705919707,0.0
2020-08-05 02:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.5748597168119634,0.0
2020-08-05 03:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.6020950014750227,0.0
2020-08-05 04:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.6365577189234812,0.0
2020-08-05 05:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.6638844881349205,0.0
2020-08-05 06:00:00,18.3,3.390982963199999,14.356086756977872,0.0,0.5529302798221316,0.0,0.0,0.0,0.6619843840805489,0.0
2020-08-05 07:00:00,42.7,28.7233035264,13.851578106630713,0.0,0.12511836696928924,0.0,0.0,0.0,0.6615544240565995,0.0
2020-08-05 08:00:00,51.5,49.116237004800006,13.358572406739754,10.97480941153976,0.0,0.0,0.0,0.0,0.6970396411539114,0.0
2020-08-05 09:00:00,46.1,57.020873471999984,12.876937003840098,23.797810475840087,0.0,0.0,0.0,0.0,0.7739858950257943,0.0
2020-08-05 10:00:00,46.1,58.072991155200015,18.735505217637886,30.708496372837907,0.0,0.0,0.0,0.0,0.8732766999646369,0.0
2020-08-05 11:00:00,46.1,58.8651614208,19.97268106353059,32.73784248433059,0.0,0.0,0.0,0.0,0.979129057330639,0.0
2020-08-05 12:00:00,46.1,71.51835663359999,23.194898570127233,6.4549307224827706,0.0,0.0,42.158324481244456,0.0,1.0,0.0
2020-08-05 13:00:00,43.6,63.68148863999999,25.344262357776753,0.0,0.0,0.0,45.42575099777674,0.0,1.0,0.0
2020-08-05 14:00:00,43.8,46.557120384,23.897588789819267,0.0,0.0,0.0,26.65470917381927,0.0,1.0,0.0
2020-08-05 15:00:00,39.8,34.543740211199996,21.8301479919921,0.0,0.0,0.0,16.573888203192098,0.0,1.0,0.0
2020-08-05 16:00:00,38.5,26.9188268544,19.97268106353059,0.0,0.0,0.0,8.39150791793059,0.0,1.0,0.0
2020-08-05 17:00:00,43.900000000000006,8.635168742400001,19.347687873279135,0.0,15.91714338432087,0.0,0.0,0.0,0.9453019127686568,0.0
2020-08-05 18:00:00,44.5,0.10902850560000005,19.97268106353059,0.0,24.41829043086941,0.0,0.0,0.0,0.8613902618034699,0.0
2020-08-05 19:00:00,42.4,0.0,18.136000443141942,0.0,24.263999556858057,0.0,0.0,0.0,0.7780088200273254,0.0
2020-08-05 20:00:00,37.0,0.0,16.412226871876957,0.0,20.587773128123043,0.0,0.0,0.0,0.7072604587622977,0.0
2020-08-05 21:00:00,21.2,0.0,17.549040896326396,0.0,3.6509591036736033,0.0,0.0,0.0,0.6947142075469245,0.0
2020-08-05 22:00:00,8.1,0.0,14.356086756977872,6.256086756977872,0.0,0.0,0.0,0.0,0.7149422213944863,0.0
2020-08-05 23:00:00,5.4,0.0,16.97449392372638,11.574493923726381,0.0,0.0,0.0,0.0,0.7523664184145349,0.0
2020-08-06 00:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.8042145519515641,0.0
2020-08-06 01:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.8522264508496862,0.0
2020-08-06 02:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.9021361856158451,0.0
2020-08-06 03:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.957984521054594,0.0
2020-08-06 04:00:00,2.7,0.0,22.5057958553398,12.994478024352379,0.0,0.0,6.811317830987424,0.0,1.0,0.0
2020-08-06 05:00:00,5.4,0.0,23.194898570127233,0.0,0.0,0.0,17.79489857012723,0.0,1.0,0.0
2020-08-06 06:00:00,18.3,3.4409594880000007,23.194898570127233,0.0,0.0,0.0,8.335858058127233,0.0,1.0,0.0
2020-08-06 07:00:00,42.7,21.088094976,26.088511012972006,0.0,0.0,0.0,4.476605988972004,0.0,1.0,0.0
2020-08-06 08:00:00,51.5,33.2646690816,27.61949533312001,0.0,0.0,0.0,9.384164414720004,0.0,1.0,0.0
2020-08-06 09:00:00,46.1,41.413175193600004,29.906682138893736,0.0,0.0,0.0,25.21985733249374,0.0,1.0,0.0
2020-08-06 10:00:00,46.1,37.330771968,19.347687873279135,0.0,0.0,0.0,10.578459841279134,0.0,1.0,0.0
2020-08-06 11:00:00,46.1,45.297853747199994,19.347687873279135,0.0,0.0,0.0,18.54554162047912,0.0,1.0,0.0
2020-08-06 12:00:00,46.1,43.975540224,19.97268106353059,0.0,0.0,0.0,17.848221287530585,0.0,1.0,0.0
2020-08-06 13:00:00,43.6,34.286366822400005,22.5057958553398,0.0,0.0,0.0,13.192162677739809,0.0,1.0,0.0
2020-08-06 14:00:00,43.8,42.5522368512,20.610617441857148,0.0,0.0,0.0,19.362854293057154,0.0,1.0,0.0
2020-08-06 15:00:00,39.8,34.9435178496,21.261629661723692,0.0,0.0,0.0,16.40514751132369,0.0,1.0,0.0
2020-08-06 16:00:00,38.5,29.54172672,22.5057958553398,0.0,0.0,0.0,13.547522575339798,0.0,1.0,0.0
2020-08-06 17:00:00,43.900000000000006,7.828607001600002,23.897588789819267,0.0,12.173804208580737,0.0,0.0,0.0,0.9581656212763549,0.0
2020-08-06 18:00:00,44.5,0.0727308288,21.261629661723692,0.0,23.165639509476307,0.0,0.0,0.0,0.878558612652725,0.0
2020-08-06 19:00:00,42.4,0.0,19.97268106353059,0.0,22.42731893646941,0.0,0.0,0.0,0.8014887881287751,0.0
2020-08-06 20:00:00,37.0,0.0,18.735505217637886,0.0,18.264494782362114,0.0,0.0,0.0,0.7387242012478057,0.0
2020-08-06 21:00:00,21.2,0.0,15.400143522900397,0.0,5.799856477099603,0.0,0.0,0.0,0.7187934229759857,0.0
2020-08-06 22:00:00,8.1,0.0,15.862107087313243,7.762107087313243,0.0,0.0,0.0,0.0,0.7438909025582985,0.0
2020-08-06 23:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.7712176717697378,0.0
2020-08-07 00:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.8105745520394336,0.0
2020-08-07 01:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.8466313212508729,0.0
2020-08-07 02:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.8780157981413157,0.0
2020-08-07 03:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.9094002750317585,0.0
2020-08-07 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.9378501359023144,0.0
2020-08-07 05:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.9549705995029594,0.0
2020-08-07 06:00:00,18.3,2.8920397824,12.406539244466853,0.0,3.0014209731331487,0.0,0.0,0.0,0.9446564380832578,0.0
2020-08-07 07:00:00,42.7,10.268236339200001,16.97449392372638,0.0,15.45726973707362,0.0,0.0,0.0,0.8915386726637609,0.0
2020-08-07 08:00:00,51.5,19.164169728,21.261629661723692,0.0,11.074200610276307,0.0,0.0,0.0,0.8534830004634987,0.0
2020-08-07 09:00:00,46.1,26.102329343999997,26.84687778693147,6.849207130931468,0.0,0.0,0.0,0.0,0.8756287701868437,0.0
2020-08-07 10:00:00,46.1,45.3489518592,19.347687873279135,18.596639732479126,0.0,0.0,0.0,0.0,0.9357579053218595,0.0
2020-08-07 11:00:00,46.1,72.0466887168,21.8301479919921,19.868689075713544,0.0,0.0,27.908147633078553,0.0,1.0,0.0
