timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-08-07 12:00:00,46.1,72.41703966720002,22.5057958553398,0.0,0.0,0.0,48.82283552253981,0.0,1.0,0.0
2020-08-07 13:00:00,43.6,68.08137154559999,19.347687873279135,0.0,0.0,0.0,43.82905941887912,0.0,1.0,0.0
2020-08-07 14:00:00,43.8,73.77416063999999,18.735505217637886,0.0,0.0,0.0,48.70966585763789,0.0,1.0,0.0
2020-08-07 15:00:00,39.8,54.809063424000016,18.136000443141942,0.0,0.0,0.0,33.14506386714196,0.0,1.0,0.0
2020-08-07 16:00:00,38.5,30.638535782400005,15.862107087313243,0.0,0.0,0.0,8.000642869713246,0.0,1.0,0.0
2020-08-07 17:00:00,43.900000000000006,9.228695039999998,16.97449392372638,0.0,17.696811036273626,0.0,0.0,0.0,0.9391862163701937,0.0
2020-08-07 18:00:00,44.5,0.0677903616,16.97449392372638,0.0,27.45771571467362,0.0,0.0,0.0,0.8448298049795627,0.0
2020-08-07 19:00:00,42.4,0.0,16.412226871876957,0.0,25.98777312812304,0.0,0.0,0.0,0.7555247426836073,0.0
2020-08-07 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.6759769011256371,0.0
2020-08-07 21:00:00,21.2,0.0,12.406539244466853,0.0,8.793460755533147,0.0,0.0,0.0,0.6457588229279287,0.0
2020-08-07 22:00:00,8.1,0.0,14.356086756977872,6.256086756977872,0.0,0.0,0.0,0.0,0.6659868367754905,0.0
2020-08-07 23:00:00,5.4,0.0,14.872231011246138,9.472231011246137,0.0,0.0,0.0,0.0,0.6966137170451864,0.0
2020-08-08 00:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.742767914065235,0.0
2020-08-08 01:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.790779812963357,0.0
2020-08-08 02:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.8369340099834056,0.0
2020-08-08 03:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.8887821435204348,0.0
2020-08-08 04:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.9506362886945426,0.0
2020-08-08 05:00:00,5.4,0.0,22.5057958553398,15.267127207873411,0.0,0.0,1.8386686474663883,0.0,1.0,0.0
2020-08-08 06:00:00,18.3,3.5111605248000006,19.347687873279135,0.0,0.0,0.0,4.558848398079135,0.0,1.0,0.0
2020-08-08 07:00:00,42.7,28.9059369984,15.862107087313243,0.0,0.0,0.0,2.0680440857132396,0.0,1.0,0.0
2020-08-08 08:00:00,51.5,42.2709866496,12.876937003840098,0.0,0.0,0.0,3.6479236534400954,0.0,1.0,0.0
2020-08-08 09:00:00,46.1,42.133200076799994,11.123283916410104,0.0,0.0,0.0,7.156483993210095,0.0,1.0,0.0
2020-08-08 10:00:00,46.1,49.400212608000004,3.3482284888379024,0.0,0.0,0.0,6.648441096837907,0.0,1.0,0.0
2020-08-08 11:00:00,46.1,47.18197278720001,2.5959737007135324,0.0,0.0,0.0,3.6779464879135375,0.0,1.0,0.0
2020-08-08 12:00:00,46.1,46.71079142400001,4.00952902267254,0.0,0.0,0.0,4.620320446672544,0.0,1.0,0.0
2020-08-08 13:00:00,43.6,48.736153497600014,6.387508810156196,0.0,0.0,0.0,11.523662307756211,0.0,1.0,0.0
2020-08-08 14:00:00,43.8,38.162492928,10.277286895221824,0.0,0.0,0.0,4.639779823221829,0.0,1.0,0.0
2020-08-08 15:00:00,39.8,34.30024151040001,13.358572406739754,0.0,0.0,0.0,7.858813917139763,0.0,1.0,0.0
2020-08-08 16:00:00,38.5,26.97189949439999,14.356086756977872,0.0,0.0,0.0,2.8279862513778653,0.0,1.0,0.0
2020-08-08 17:00:00,43.900000000000006,9.2622214656,16.412226871876957,0.0,18.22555166252305,0.0,0.0,0.0,0.9373692382731167,0.0
2020-08-08 18:00:00,44.5,0.088793856,15.862107087313243,0.0,28.549099056686757,0.0,0.0,0.0,0.8392623686625093,0.0
2020-08-08 19:00:00,42.4,0.0,15.862107087313243,0.0,26.537892912686758,0.0,0.0,0.0,0.7480668603714895,0.0
2020-08-08 20:00:00,37.0,0.0,18.735505217637886,0.0,18.264494782362114,0.0,0.0,0.0,0.6853022734905201,0.0
2020-08-08 21:00:00,21.2,0.0,21.8301479919921,0.6301479919921,0.0,0.0,0.0,0.0,0.6873397519979612,0.0
2020-08-08 22:00:00,8.1,0.0,19.97268106353059,11.87268106353059,0.0,0.0,0.0,0.0,0.72572808743671,0.0
2020-08-08 23:00:00,5.4,0.0,18.136000443141942,12.736000443141942,0.0,0.0,0.0,0.0,0.766907822202869,0.0
2020-08-09 00:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.8079716195935803,0.0
2020-08-09 01:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.8490354169842916,0.0
2020-08-09 02:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.8850921861957309,0.0
2020-08-09 03:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.9135420470662868,0.0
2020-08-09 04:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.9434414773359551,0.0
2020-08-09 05:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.9691741947844136,0.0
2020-08-09 06:00:00,18.3,3.0007434239999995,13.851578106630713,0.0,1.44767846936929,0.0,0.0,0.0,0.9641993546834882,0.0
2020-08-09 07:00:00,42.7,26.835853363200002,13.358572406739754,0.0,2.5055742300602475,0.0,0.0,0.0,0.9555891339616316,0.0
2020-08-09 08:00:00,51.5,44.40997693439999,11.498926042439978,4.408902976839968,0.0,0.0,0.0,0.0,0.9698445869200808,0.0
2020-08-09 09:00:00,46.1,55.551665663999984,9.473132566961555,9.326416416469856,0.0,0.0,9.59838181449168,0.0,1.0,0.0
2020-08-09 10:00:00,46.1,55.256929920000005,7.638844220963698,0.0,0.0,0.0,16.7957741409637,0.0,1.0,0.0
2020-08-09 11:00:00,46.1,69.58657382400001,8.343034688175418,0.0,0.0,0.0,31.829608512175433,0.0,1.0,0.0
2020-08-09 12:00:00,46.1,57.092850432000006,10.277286895221824,0.0,0.0,0.0,21.270137327221825,0.0,1.0,0.0
2020-08-09 13:00:00,43.6,51.2401849344,12.876937003840098,0.0,0.0,0.0,20.517121938240102,0.0,1.0,0.0
2020-08-09 14:00:00,43.8,63.298520064,16.412226871876957,0.0,0.0,0.0,35.91074693587696,0.0,1.0,0.0
2020-08-09 15:00:00,39.8,49.388472576000005,22.5057958553398,0.0,0.0,0.0,32.09426843133981,0.0,1.0,0.0
2020-08-09 16:00:00,38.5,27.521511552000007,24.613999167880795,0.0,0.0,0.0,13.635510719880799,0.0,1.0,0.0
2020-08-09 17:00:00,43.900000000000006,8.6268738816,24.613999167880795,0.0,10.659126950519209,0.0,0.0,0.0,0.9633706977645388,0.0
2020-08-09 18:00:00,44.5,0.047033395199999994,31.57923207101064,0.0,12.87373453378936,0.0,0.0,0.0,0.9191310601913795,0.0
2020-08-09 19:00:00,42.4,0.0,25.344262357776753,0.0,17.055737642223246,0.0,0.0,0.0,0.8605202779156982,0.0
2020-08-09 20:00:00,37.0,0.0,24.613999167880795,0.0,12.386000832119205,0.0,0.0,0.0,0.8179567011730206,0.0
2020-08-09 21:00:00,21.2,0.0,21.8301479919921,0.6301479919921,0.0,0.0,0.0,0.0,0.8199941796804616,0.0
2020-08-09 22:00:00,8.1,0.0,21.261629661723692,13.161629661723692,0.0,0.0,0.0,0.0,0.8625501155867016,0.0
2020-08-09 23:00:00,5.4,0.0,21.261629661723692,15.861629661723692,0.0,0.0,0.0,0.0,0.9138360514929416,0.0
2020-08-10 00:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.9756901966670494,0.0
2020-08-10 01:00:00,2.7,0.0,23.897588789819267,7.518495876170299,0.0,0.0,13.679092913648969,0.0,1.0,0.0
2020-08-10 02:00:00,2.7,0.0,23.194898570127233,0.0,0.0,0.0,20.494898570127233,0.0,1.0,0.0
2020-08-10 03:00:00,2.7,0.0,21.261629661723692,0.0,0.0,0.0,18.561629661723693,0.0,1.0,0.0
2020-08-10 04:00:00,2.7,0.0,20.610617441857148,0.0,0.0,0.0,17.91061744185715,0.0,1.0,0.0
2020-08-10 05:00:00,5.4,0.0,18.136000443141942,0.0,0.0,0.0,12.736000443141942,0.0,1.0,0.0
2020-08-10 06:00:00,18.3,2.7243915264,18.136000443141942,0.0,0.0,0.0,2.560391969541943,0.0,1.0,0.0
2020-08-10 07:00:00,42.7,12.851572377600002,19.347687873279135,0.0,10.500739749120868,0.0,0.0,0.0,0.9639149836799971,0.0
2020-08-10 08:00:00,51.5,30.613856256000005,18.735505217637886,0.0,2.1506385263621084,0.0,0.0,0.0,0.9565244732801272,0.0
2020-08-10 09:00:00,46.1,35.3126283264,19.97268106353059,9.185309389930588,0.0,0.0,0.0,0.0,0.9862236403075695,0.0
2020-08-10 10:00:00,46.1,38.629739289599996,7.986107078348253,0.5158463679482495,0.0,0.0,0.0,0.0,0.9878915435639355,0.0
2020-08-10 11:00:00,46.1,47.3824576512,11.123283916410104,3.7448834338343837,0.0,0.0,8.660858133775717,0.0,1.0,0.0
2020-08-10 12:00:00,46.1,58.5848427264,11.123283916410104,0.0,0.0,0.0,23.6081266428101,0.0,1.0,0.0
2020-08-10 13:00:00,43.6,61.66535961599999,15.400143522900397,0.0,0.0,0.0,33.46550313890038,0.0,1.0,0.0
2020-08-10 14:00:00,43.8,44.3399876352,22.5057958553398,0.0,0.0,0.0,23.045783490539804,0.0,1.0,0.0
2020-08-10 15:00:00,39.8,35.4165414912,23.897588789819267,0.0,0.0,0.0,19.51413028101927,0.0,1.0,0.0
2020-08-10 16:00:00,38.5,24.64413696,25.344262357776753,0.0,0.0,0.0,11.488399317776754,0.0,1.0,0.0
2020-08-10 17:00:00,43.900000000000006,7.008615936,21.8301479919921,0.0,15.061236072007908,0.0,0.0,0.0,0.9482431750102821,0.0
2020-08-10 18:00:00,44.5,0.078471936,19.347687873279135,0.0,25.073840190720865,0.0,0.0,0.0,0.8620787757294543,0.0
2020-08-10 19:00:00,42.4,0.0,17.549040896326396,0.0,24.850959103673603,0.0,0.0,0.0,0.7766802908371052,0.0
2020-08-10 20:00:00,37.0,0.0,15.862107087313243,0.0,21.13789291268676,0.0,0.0,0.0,0.7040414835770132,0.0
2020-08-10 21:00:00,21.2,0.0,13.358572406739754,0.0,7.841427593260246,0.0,0.0,0.0,0.6770949970022357,0.0
2020-08-10 22:00:00,8.1,0.0,9.473132566961555,1.373132566961555,0.0,0.0,0.0,0.0,0.6815347923020781,0.0
2020-08-10 23:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.7072675097505366,0.0
2020-08-11 00:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.748331307141248,0.0
2020-08-11 01:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.7876881874109438,0.0
2020-08-11 02:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.817587617680612,0.0
2020-08-11 03:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.8434380812812571,0.0
2020-08-11 04:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.8640874890667459,0.0
2020-08-11 05:00:00,5.4,0.0,8.709759703910093,3.3097597039100926,0.0,0.0,0.0,0.0,0.8747890454427218,0.0
2020-08-11 06:00:00,18.3,3.3137033472,9.473132566961555,0.0,5.513164085838445,0.0,0.0,0.0,0.8558434643917306,0.0
2020-08-11 07:00:00,42.7,29.500143667200007,10.277286895221824,0.0,2.9225694375781757,0.0,0.0,0.0,0.8458002704481631,0.0
2020-08-11 08:00:00,51.5,49.896326476800006,9.870045721208141,8.266372198008149,0.0,0.0,0.0,0.0,0.8725282072217228,0.0
2020-08-11 09:00:00,46.1,51.614067456000015,9.473132566961555,14.987200022961567,0.0,0.0,0.0,0.0,0.9209868206292985,0.0
2020-08-11 10:00:00,46.1,69.29417088,10.694988742467519,24.437065784753045,0.0,0.0,9.452093837714465,0.0,1.0,0.0
2020-08-11 11:00:00,46.1,74.2186976256,9.870045721208141,0.0,0.0,0.0,37.98874334680814,0.0,1.0,0.0
2020-08-11 12:00:00,46.1,77.15093575680001,9.870045721208141,0.0,0.0,0.0,40.92098147800815,0.0,1.0,0.0
2020-08-11 13:00:00,43.6,65.0038560768,10.277286895221824,0.0,0.0,0.0,31.681142972021824,0.0,1.0,0.0
2020-08-11 14:00:00,43.8,54.50167296,9.086414779017169,0.0,0.0,0.0,19.788087739017172,0.0,1.0,0.0
2020-08-11 15:00:00,39.8,49.050605260800005,10.277286895221824,0.0,0.0,0.0,19.527892156021835,0.0,1.0,0.0
2020-08-11 16:00:00,38.5,29.30826447360001,9.870045721208141,0.0,0.0,0.0,0.678310194808148,0.0,1.0,0.0
2020-08-11 17:00:00,43.900000000000006,9.894003609599999,9.473132566961555,0.0,24.532863823438454,0.0,0.0,0.0,0.9156946260362939,0.0
2020-08-11 18:00:00,44.5,0.06275819519999999,9.086414779017169,0.0,35.350827025782834,0.0,0.0,0.0,0.794214120793054,0.0
2020-08-11 19:00:00,42.4,0.0,8.709759703910093,0.0,33.690240296089904,0.0,0.0,0.0,0.6784400991570062,0.0
2020-08-11 20:00:00,37.0,0.0,7.986107078348253,0.0,29.013892921651745,0.0,0.0,0.0,0.5787359997698868,0.0
2020-08-11 21:00:00,21.2,0.0,7.638844220963698,0.0,13.561155779036302,0.0,0.0,0.0,0.5321340898762912,0.0
2020-08-11 22:00:00,8.1,0.0,6.698735947719023,0.0,1.4012640522809763,0.0,0.0,0.0,0.5273187494904459,0.0
2020-08-11 23:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.531517995721404,0.0
2020-08-12 00:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.5424638058712716,0.0
2020-08-12 01:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.5482495405590002,0.0
2020-08-12 02:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.5490411261246505,0.0
2020-08-12 03:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.5480723831072505,0.0
2020-08-12 04:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.5471036400898505,0.0
2020-08-12 05:00:00,5.4,0.0,2.4180957819365845,0.0,2.981904218063416,0.0,0.0,0.0,0.5368565465569864,0.0
2020-08-12 06:00:00,18.3,3.6460081151999995,2.9448202780361625,0.0,11.709171606763839,0.0,0.0,0.0,0.4966188434409595,0.0
2020-08-12 07:00:00,42.7,19.048790476799997,3.7814268777568594,0.0,19.869782645443145,0.0,0.0,0.0,0.4283378034222546,0.0
2020-08-12 08:00:00,51.5,36.900895334400005,4.245476672512223,0.0,10.35362799308777,0.0,0.0,0.0,0.3927583257827777,0.0
2020-08-12 09:00:00,46.1,55.55868433920003,5.231478081386921,14.690162420586951,0.0,0.0,0.0,0.0,0.44025651760934215,0.0
2020-08-12 10:00:00,46.1,63.877780915200006,4.245476672512223,22.02325758771223,0.0,0.0,0.0,0.0,0.5114650504762783,0.0
2020-08-12 11:00:00,46.1,57.27460607999999,6.085302108206472,17.25990818820646,0.0,0.0,0.0,0.0,0.5672720869514792,0.0
2020-08-12 12:00:00,46.1,60.76574622719999,8.709759703910093,23.375505931110077,0.0,0.0,0.0,0.0,0.6428528894620685,0.0
2020-08-12 13:00:00,43.6,48.63451392,12.876937003840098,17.9114509238401,0.0,0.0,0.0,0.0,0.7007665807824849,0.0
2020-08-12 14:00:00,43.8,43.956885888,15.862107087313243,16.018992975313246,0.0,0.0,0.0,0.0,0.7525613247359977,0.0
2020-08-12 15:00:00,39.8,35.43902208,16.412226871876957,12.051248951876957,0.0,0.0,0.0,0.0,0.7915270296803999,0.0
2020-08-12 16:00:00,38.5,21.5916724224,15.400143522900397,0.0,1.5081840546996048,0.0,0.0,0.0,0.7863442666058308,0.0
2020-08-12 17:00:00,43.900000000000006,7.496025292800001,12.876937003840098,0.0,23.52703770335991,0.0,0.0,0.0,0.705495339790161,0.0
2020-08-12 18:00:00,44.5,0.047081088,12.406539244466853,0.0,32.046379667533145,0.0,0.0,0.0,0.5953703237505282,0.0
2020-08-12 19:00:00,42.4,0.0,12.876937003840098,0.0,29.5230629961599,0.0,0.0,0.0,0.4939164990214564,0.0
2020-08-12 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.41436865746348633,0.0
2020-08-12 21:00:00,21.2,0.0,14.356086756977872,0.0,6.8439132430221274,0.0,0.0,0.0,0.3908500552537883,0.0
2020-08-12 22:00:00,8.1,0.0,10.277286895221824,2.1772868952218243,0.0,0.0,0.0,0.0,0.39788994954833884,0.0
2020-08-12 23:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.4110597448481812,0.0
2020-08-13 00:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.43691020844882617,0.0
2020-08-13 01:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.46141010274337674,0.0
2020-08-13 02:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.4872605663440217,0.0
2020-08-13 03:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.5117604606385723,0.0
2020-08-13 04:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.5376109242392173,0.0
2020-08-13 05:00:00,5.4,0.0,11.947246475155112,6.547246475155111,0.0,0.0,0.0,0.0,0.5587803545088855,0.0
2020-08-13 06:00:00,18.3,3.660818457600001,11.947246475155112,0.0,2.691935067244888,0.0,0.0,0.0,0.5495297185389718,0.0
2020-08-13 07:00:00,42.7,25.11632448,14.356086756977872,0.0,3.2275887630221334,0.0,0.0,0.0,0.5384383482193081,0.0
2020-08-13 08:00:00,51.5,45.97424110080001,13.851578106630713,8.325819207430719,0.0,0.0,0.0,0.0,0.5653584969900008,0.0
2020-08-13 09:00:00,46.1,67.09232424960001,16.412226871876957,37.40455112147696,0.0,0.0,0.0,0.0,0.686299878949443,0.0
2020-08-13 10:00:00,46.1,61.964517888,13.358572406739754,29.223090294739755,0.0,0.0,0.0,0.0,0.7807878709024348,0.0
2020-08-13 11:00:00,46.1,64.69107840000002,15.400143522900397,33.991221922900415,0.0,0.0,0.0,0.0,0.8906928217864796,0.0
2020-08-13 12:00:00,46.1,70.9601319936,18.136000443141942,33.80634377737745,0.0,0.0,9.189788659364488,0.0,1.0,0.0
2020-08-13 13:00:00,43.6,56.47377024,21.261629661723692,0.0,0.0,0.0,34.135399901723694,0.0,1.0,0.0
2020-08-13 14:00:00,43.8,59.214668544000006,22.5057958553398,0.0,0.0,0.0,37.92046439933981,0.0,1.0,0.0
2020-08-13 15:00:00,39.8,42.16945536,23.194898570127233,0.0,0.0,0.0,25.56435393012724,0.0,1.0,0.0
2020-08-13 16:00:00,38.5,26.2397205504,26.088511012972006,0.0,0.0,0.0,13.828231563372007,0.0,1.0,0.0
2020-08-13 17:00:00,43.900000000000006,6.964280064,26.088511012972006,0.0,10.847208923027999,0.0,0.0,0.0,0.9627243679621031,0.0
2020-08-13 18:00:00,44.5,0.06284390399999999,29.092617152958315,0.0,15.344538943041684,0.0,0.0,0.0,0.9099939935873894,0.0
2020-08-13 19:00:00,42.4,0.0,28.40649630500259,0.0,13.993503694997408,0.0,0.0,0.0,0.8619063520238245,0.0
2020-08-13 20:00:00,37.0,0.0,28.40649630500259,0.0,8.593503694997409,0.0,0.0,0.0,0.8323754114911873,0.0
2020-08-13 21:00:00,21.2,0.0,29.092617152958315,7.892617152958316,0.0,0.0,0.0,0.0,0.8578948736190859,0.0
2020-08-13 22:00:00,8.1,0.0,21.261629661723692,13.161629661723692,0.0,0.0,0.0,0.0,0.9004508095253259,0.0
2020-08-13 23:00:00,5.4,0.0,21.8301479919921,16.4301479919921,0.0,0.0,0.0,0.0,0.9535749546994337,0.0
2020-08-14 00:00:00,2.7,0.0,19.97268106353059,14.35826143316485,0.0,0.0,2.9144196303657406,0.0,1.0,0.0
2020-08-14 01:00:00,2.7,0.0,18.735505217637886,0.0,0.0,0.0,16.035505217637887,0.0,1.0,0.0
2020-08-14 02:00:00,2.7,0.0,16.412226871876957,0.0,0.0,0.0,13.712226871876958,0.0,1.0,0.0
2020-08-14 03:00:00,2.7,0.0,13.851578106630713,0.0,0.0,0.0,11.151578106630712,0.0,1.0,0.0
2020-08-14 04:00:00,2.7,0.0,13.358572406739754,0.0,0.0,0.0,10.658572406739754,0.0,1.0,0.0
2020-08-14 05:00:00,5.4,0.0,11.947246475155112,0.0,0.0,0.0,6.547246475155111,0.0,1.0,0.0
2020-08-14 06:00:00,18.3,2.8542862080000004,10.277286895221824,0.0,5.1684268967781755,0.0,0.0,0.0,0.982239082828941,0.0
2020-08-14 07:00:00,42.7,10.665875404800001,7.348782143543579,0.0,24.685342451656425,0.0,0.0,0.0,0.897409727324967,0.0
2020-08-14 08:00:00,51.5,29.515807180799996,6.387508810156196,0.0,15.596684009043805,0.0,0.0,0.0,0.8438128750602117,0.0
2020-08-14 09:00:00,46.1,39.494018534400006,7.019116174359855,0.4131347087598627,0.0,0.0,0.0,0.0,0.8451486772852019,0.0
2020-08-14 10:00:00,46.1,50.265299635199995,4.704932261382919,8.870231896582915,0.0,0.0,0.0,0.0,0.8738290937508201,0.0
2020-08-14 11:00:00,46.1,75.7986587136,4.964026587240615,34.662685300840614,0.0,0.0,0.0,0.0,0.9859051095568714,0.0
2020-08-14 12:00:00,46.1,78.2876178432,4.964026587240615,4.359244466946994,0.0,0.0,32.79239996349361,0.0,1.0,0.0
2020-08-14 13:00:00,43.6,68.4683875584,4.704932261382919,0.0,0.0,0.0,29.573319819782917,0.0,1.0,0.0
2020-08-14 14:00:00,43.8,48.49948846080001,5.791983188404947,0.0,0.0,0.0,10.49147164920496,0.0,1.0,0.0
2020-08-14 15:00:00,39.8,39.6858610944,6.387508810156196,0.0,0.0,0.0,6.273369904556205,0.0,1.0,0.0
2020-08-14 16:00:00,38.5,23.4275203584,6.085302108206472,0.0,8.987177533393528,0.0,0.0,0.0,0.9691162284075824,0.0
2020-08-14 17:00:00,43.900000000000006,7.473160396800002,5.5074193972867285,0.0,30.919420205913276,0.0,0.0,0.0,0.8628639252944783,0.0
2020-08-14 18:00:00,44.5,0.0523584,4.245476672512223,0.0,40.20216492748778,0.0,0.0,0.0,0.724712155784211,0.0
2020-08-14 19:00:00,42.4,0.0,2.753955855767005,0.0,39.646044144232995,0.0,0.0,0.0,0.5884714542576371,0.0
2020-08-14 20:00:00,37.0,0.0,2.5959737007135324,0.0,34.40402629928647,0.0,0.0,0.0,0.4702445597583709,0.0
2020-08-14 21:00:00,21.2,0.0,2.2470210908594357,0.0,18.952978909140562,0.0,0.0,0.0,0.4051140480431112,0.0
2020-08-14 22:00:00,8.1,0.0,0.0674651038776429,0.0,8.032534896122357,0.0,0.0,0.0,0.3775108353416598,0.0
2020-08-14 23:00:00,5.4,0.0,0.33800449738713023,0.0,5.06199550261287,0.0,0.0,0.0,0.36011566179316196,0.0
2020-08-15 00:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.35391875555033137,0.0
2020-08-15 01:00:00,2.7,0.0,1.1244211623409694,0.0,1.5755788376590307,0.0,0.0,0.0,0.34850439528346183,0.0
2020-08-15 02:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.34230748904063124,0.0
2020-08-15 03:00:00,2.7,0.0,0.5950097567738039,0.0,2.1049902432261964,0.0,0.0,0.0,0.33507384559311854,0.0
2020-08-15 04:00:00,2.7,0.0,0.2616470874611178,0.0,2.4383529125388823,0.0,0.0,0.0,0.32669462596240073,0.0
2020-08-15 05:00:00,5.4,0.0,0.19973233964030285,0.0,5.200267660359698,0.0,0.0,0.0,0.3088242903597901,0.0
2020-08-15 06:00:00,18.3,3.304530432,0.2616470874611178,0.0,14.733822480538883,0.0,0.0,0.0,0.2581925979868042,0.0
2020-08-15 07:00:00,42.7,16.25681664,0.41892897660464934,8.90979163076467,16.93404601416002,18.0,0.0,0.0,0.22880832627280578,9.276000000000002
2020-08-15 08:00:00,51.5,39.619476864000006,0.1315046920630741,14.634204501449561,8.38322294538648,18.0,0.0,0.0,0.24731726122135358,9.276000000000002
2020-08-15 09:00:00,46.1,54.74369894400001,0.19973233964030285,8.843431283640314,0.0,0.0,0.0,0.0,0.2759110223717906,0.0
2020-08-15 10:00:00,46.1,76.30229376,0.41892897660464934,30.621222736604643,0.0,0.0,0.0,0.0,0.374919642553479,0.0
2020-08-15 11:00:00,46.1,74.11998297600002,1.6281015342508398,29.64808451025086,0.0,0.0,0.0,0.0,0.4707817824699568,0.0
2020-08-15 12:00:00,46.1,82.34886551040002,2.4180957819365845,38.6669612923366,0.0,0.0,0.0,0.0,0.5958049573151785,0.0
2020-08-15 13:00:00,43.6,71.06422740480001,3.3482284888379024,30.81245589363791,0.0,0.0,0.0,0.0,0.695431898037941,0.0
2020-08-15 14:00:00,43.8,66.66158937600001,4.00952902267254,26.87111839867255,0.0,0.0,0.0,0.0,0.7823151808603156,0.0
2020-08-15 15:00:00,39.8,51.726422015999994,4.245476672512223,16.171898688512222,0.0,0.0,0.0,0.0,0.8346043199531717,0.0
2020-08-15 16:00:00,38.5,33.9155603712,4.704932261382919,0.12049263258292342,0.0,0.0,0.0,0.0,0.8349939127985232,0.0
2020-08-15 17:00:00,43.900000000000006,10.445960448000001,4.245476672512223,0.0,29.208562879487783,0.0,0.0,0.0,0.7346208444841322,0.0
2020-08-15 18:00:00,44.5,0.052406784,4.4894024807408055,0.0,39.958190735259194,0.0,0.0,0.0,0.5973074742598738,0.0
2020-08-15 19:00:00,42.4,0.0,5.231478081386921,0.0,37.16852191861308,0.0,0.0,0.0,0.46958059481446807,0.0
2020-08-15 20:00:00,37.0,0.0,7.348782143543579,0.0,29.65121785645642,0.0,0.0,0.0,0.36768637537647353,0.0
2020-08-15 21:00:00,21.2,0.0,8.343034688175418,0.0,12.856965311824581,0.0,0.0,0.0,0.32350436399563304,0.0
2020-08-15 22:00:00,8.1,0.0,8.709759703910093,0.6097597039100933,0.0,0.0,0.0,0.0,0.325475920371609,0.0
2020-08-15 23:00:00,5.4,0.0,8.709759703910093,3.3097597039100926,0.0,0.0,0.0,0.0,0.33617747674758497,0.0
2020-08-16 00:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.35560903312356096,0.0
2020-08-16 01:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.3738548452819948,0.0
2020-08-16 02:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.3878199875790917,0.0
2020-08-16 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.39689731029698544,0.0
2020-08-16 04:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.4033799246087902,0.0
2020-08-16 05:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.40280081148640845,0.0
2020-08-16 06:00:00,18.3,3.296241792000001,6.698735947719023,0.0,8.305022260280976,0.0,0.0,0.0,0.37426121609025387,0.0
2020-08-16 07:00:00,42.7,27.783986688,9.870045721208141,0.0,5.045967590791861,0.0,0.0,0.0,0.35692112127653614,0.0
2020-08-16 08:00:00,51.5,46.2435049728,12.876937003840098,7.620441976640095,0.0,0.0,0.0,0.0,0.3815605503343391,0.0
2020-08-16 09:00:00,46.1,52.95761602560001,12.876937003840098,19.734553029440114,0.0,0.0,0.0,0.0,0.44536893846286213,0.0
2020-08-16 10:00:00,46.1,63.178813900799994,8.343034688175418,25.421848588975415,0.0,0.0,0.0,0.0,0.5275662489005493,0.0
2020-08-16 11:00:00,46.1,60.85382515199999,11.498926042439978,26.252751194439973,0.0,0.0,0.0,0.0,0.6124501444292385,0.0
2020-08-16 12:00:00,46.1,61.076934144000006,16.97449392372638,31.95142806772639,0.0,0.0,0.0,0.0,0.7157597618482205,0.0
2020-08-16 13:00:00,43.6,66.414087936,20.610617441857148,43.424705377857144,0.0,0.0,0.0,0.0,0.8561663092366253,0.0
2020-08-16 14:00:00,43.8,51.869258496000015,22.5057958553398,30.575054351339816,0.0,0.0,0.0,0.0,0.9550256516392907,0.0
2020-08-16 15:00:00,39.8,42.6764040192,23.897588789819267,13.909592276508047,0.0,0.0,12.86440053251123,0.0,1.0,0.0
2020-08-16 16:00:00,38.5,28.632328934400007,23.897588789819267,0.0,0.0,0.0,14.029917724219274,0.0,1.0,0.0
2020-08-16 17:00:00,43.900000000000006,9.207499392,23.194898570127233,0.0,11.497602037872774,0.0,0.0,0.0,0.9604893400760386,0.0
2020-08-16 18:00:00,44.5,0.04197888000000001,18.735505217637886,0.0,25.722515902362115,0.0,0.0,0.0,0.872095814638368,0.0
2020-08-16 19:00:00,42.4,0.0,19.347687873279135,0.0,23.052312126720864,0.0,0.0,0.0,0.7928782471925919,0.0
2020-08-16 20:00:00,37.0,0.0,21.8301479919921,0.0,15.1698520080079,0.0,0.0,0.0,0.7407481715636988,0.0
2020-08-16 21:00:00,21.2,0.0,24.613999167880795,3.413999167880796,0.0,0.0,0.0,0.0,0.75178676887318,0.0
2020-08-16 22:00:00,8.1,0.0,16.97449392372638,8.874493923726382,0.0,0.0,0.0,0.0,0.7804809658932286,0.0
2020-08-16 23:00:00,5.4,0.0,16.97449392372638,11.574493923726381,0.0,0.0,0.0,0.0,0.8179051629132772,0.0
2020-08-17 00:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.8678148976794361,0.0
2020-08-17 01:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.9216424218030386,0.0
2020-08-17 02:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.9774907572417875,0.0
2020-08-17 03:00:00,2.7,0.0,19.347687873279135,6.961621471612124,0.0,0.0,9.686066401667013,0.0,1.0,0.0
2020-08-17 04:00:00,2.7,0.0,19.347687873279135,0.0,0.0,0.0,16.647687873279136,0.0,1.0,0.0
2020-08-17 05:00:00,5.4,0.0,19.347687873279135,0.0,0.0,0.0,13.947687873279135,0.0,1.0,0.0
2020-08-17 06:00:00,18.3,2.5473162240000002,18.735505217637886,0.0,0.0,0.0,2.982821441637885,0.0,1.0,0.0
2020-08-17 07:00:00,42.7,19.943474227200003,18.735505217637886,0.0,4.02102055516211,0.0,0.0,0.0,0.9861820599478965,0.0
2020-08-17 08:00:00,51.5,24.304877568000002,17.549040896326396,0.0,9.646081535673602,0.0,0.0,0.0,0.9530340134335543,0.0
2020-08-17 09:00:00,46.1,39.199500288,18.136000443141942,11.235500731141947,0.0,0.0,0.0,0.0,0.9893621324642466,0.0
2020-08-17 10:00:00,46.1,43.456718592,14.872231011246138,3.2900621244598,0.0,0.0,8.938887478786336,0.0,1.0,0.0
2020-08-17 11:00:00,46.1,45.540835200000004,17.549040896326396,0.0,0.0,0.0,16.989876096326398,0.0,1.0,0.0
2020-08-17 12:00:00,46.1,52.7106288384,21.8301479919921,0.0,0.0,0.0,28.440776830392103,0.0,1.0,0.0
2020-08-17 13:00:00,43.6,39.347888486399995,22.5057958553398,0.0,0.0,0.0,18.253684341739792,0.0,1.0,0.0
2020-08-17 14:00:00,43.8,38.3748461568,26.088511012972006,0.0,0.0,0.0,20.663357169772,0.0,1.0,0.0
2020-08-17 15:00:00,39.8,19.651291545600003,26.088511012972006,0.0,0.0,0.0,5.939802558572012,0.0,1.0,0.0
2020-08-17 16:00:00,38.5,9.947240064,26.84687778693147,0.0,1.705882149068529,0.0,0.0,0.0,0.9941378620306923,0.0
2020-08-17 17:00:00,43.900000000000006,3.1906750463999995,28.40649630500259,0.0,12.302828648597416,0.0,0.0,0.0,0.9518601003516634,0.0
2020-08-17 18:00:00,44.5,0.0157372416,29.092617152958315,0.0,15.391645605441685,0.0,0.0,0.0,0.8989678474120012,0.0
2020-08-17 19:00:00,42.4,0.0,28.40649630500259,0.0,13.993503694997408,0.0,0.0,0.0,0.8508802058484363,0.0
2020-08-17 20:00:00,37.0,0.0,26.088511012972006,0.0,10.911488987027994,0.0,0.0,0.0,0.8133836801198178,0.0
2020-08-17 21:00:00,21.2,0.0,19.347687873279135,0.0,1.8523121267208644,0.0,0.0,0.0,0.8070183463510175,0.0
2020-08-17 22:00:00,8.1,0.0,11.947246475155112,3.847246475155112,0.0,0.0,0.0,0.0,0.8194577766206858,0.0
2020-08-17 23:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.8421122535111286,0.0
2020-08-18 00:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.8765749709595871,0.0
2020-08-18 01:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.9079594478500299,0.0
2020-08-18 02:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.9364093087205858,0.0
2020-08-18 03:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.966308738990254,0.0
2020-08-18 04:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.9962081692599223,0.0
2020-08-18 05:00:00,5.4,0.0,11.947246475155112,1.1727311567250673,0.0,0.0,5.374515318430044,0.0,1.0,0.0
2020-08-18 06:00:00,18.3,1.463692032,11.498926042439978,0.0,5.337381925560024,0.0,0.0,0.0,0.9816584813554639,0.0
2020-08-18 07:00:00,42.7,8.5659289344,11.498926042439978,0.0,22.635145023160025,0.0,0.0,0.0,0.9038744778394501,0.0
2020-08-18 08:00:00,51.5,18.6917372928,11.947246475155112,0.0,20.86101623204489,0.0,0.0,0.0,0.8321871368358594,0.0
2020-08-18 09:00:00,46.1,37.3660992,12.406539244466853,3.6726384444668483,0.0,0.0,0.0,0.0,0.8440620011396356,0.0
2020-08-18 10:00:00,46.1,44.798985446399996,16.97449392372638,15.67347937012638,0.0,0.0,0.0,0.0,0.8947395844363776,0.0
2020-08-18 11:00:00,46.1,81.20745216,15.400143522900397,32.55476770008941,0.0,0.0,17.952827982810987,0.0,1.0,0.0
2020-08-18 12:00:00,46.1,49.33845342720001,14.872231011246138,0.0,0.0,0.0,18.11068443844615,0.0,1.0,0.0
2020-08-18 13:00:00,43.6,45.2113035264,16.412226871876957,0.0,0.0,0.0,18.023530398276954,0.0,1.0,0.0
2020-08-18 14:00:00,43.8,41.943393792,14.356086756977872,0.0,0.0,0.0,12.499480548977878,0.0,1.0,0.0
2020-08-18 15:00:00,39.8,25.320700569599996,13.851578106630713,0.0,0.6277213237692862,0.0,0.0,0.0,0.9978428820489028,0.0
2020-08-18 16:00:00,38.5,13.732374988800002,15.862107087313243,0.0,8.905517923886755,0.0,0.0,0.0,0.9672397276712851,0.0
2020-08-18 17:00:00,43.900000000000006,2.9655859968,17.549040896326396,0.0,23.385373106873608,0.0,0.0,0.0,0.8868776207748121,0.0
2020-08-18 18:00:00,44.5,0.020923084800000005,17.549040896326396,0.0,26.930036018873604,0.0,0.0,0.0,0.7943345416721537,0.0
2020-08-18 19:00:00,42.4,0.0,14.872231011246138,0.0,27.527768988753863,0.0,0.0,0.0,0.6997373973809032,0.0
2020-08-18 20:00:00,37.0,0.0,14.872231011246138,0.0,22.127768988753864,0.0,0.0,0.0,0.6236969541205807,0.0
2020-08-18 21:00:00,21.2,0.0,11.947246475155112,0.0,9.252753524844888,0.0,0.0,0.0,0.5919005502551343,0.0
2020-08-18 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.5811240093178168,0.0
2020-08-18 23:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.5796258188959633,0.0
2020-08-19 00:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.5946568811600875,0.0
2020-08-19 01:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.6140884375360635,0.0
2020-08-19 02:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.6347378453215523,0.0
2020-08-19 03:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.6487029876186492,0.0
2020-08-19 04:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.6568881000818002,0.0
2020-08-19 05:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.6505686416086053,0.0
2020-08-19 06:00:00,18.3,3.4190035200000004,2.9448202780361625,0.0,11.936176201963837,0.0,0.0,0.0,0.6095508539729907,0.0
2020-08-19 07:00:00,42.7,12.726086630399998,2.9448202780361625,0.0,27.029093091563844,0.0,0.0,0.0,0.5166673725586819,0.0
2020-08-19 08:00:00,51.5,32.6767601664,3.3482284888379024,0.0,15.475011344762095,0.0,0.0,0.0,0.46348863941516955,0.0
2020-08-19 09:00:00,46.1,54.56047034880001,2.9448202780361625,11.40529062683617,0.0,0.0,0.0,0.0,0.5003657457752732,0.0
2020-08-19 10:00:00,46.1,71.1207558144,4.4894024807408055,29.510158295140805,0.0,0.0,0.0,0.0,0.5957819242628951,0.0
2020-08-19 11:00:00,46.1,76.63892981760002,5.791983188404947,36.330913006004955,0.0,0.0,0.0,0.0,0.7132518763156445,0.0
2020-08-19 12:00:00,46.1,80.557955712,7.638844220963698,42.0967999329637,0.0,0.0,0.0,0.0,0.8493648627655604,0.0
2020-08-19 13:00:00,43.6,64.043384832,8.709759703910093,29.153144535910094,0.0,0.0,0.0,0.0,0.9436266967650031,0.0
2020-08-19 14:00:00,43.8,71.8701963264,11.123283916410104,17.435042237627908,0.0,0.0,21.758438005182203,0.0,1.0,0.0
2020-08-19 15:00:00,39.8,56.44628812799999,13.358572406739754,0.0,0.0,0.0,30.00486053473975,0.0,1.0,0.0
2020-08-19 16:00:00,38.5,33.10651584000001,15.400143522900397,0.0,0.0,0.0,10.006659362900407,0.0,1.0,0.0
2020-08-19 17:00:00,43.900000000000006,9.48736512,12.876937003840098,0.0,21.535697876159908,0.0,0.0,0.0,0.9259941653740209,0.0
2020-08-19 18:00:00,44.5,0.026129663999999997,11.123283916410104,0.0,33.350586419589895,0.0,0.0,0.0,0.8113873391898632,0.0
2020-08-19 19:00:00,42.4,0.0,9.870045721208141,0.0,32.529954278791855,0.0,0.0,0.0,0.6996005547266609,0.0
2020-08-19 20:00:00,37.0,0.0,10.277286895221824,0.0,26.722713104778176,0.0,0.0,0.0,0.6077699255006191,0.0
2020-08-19 21:00:00,21.2,0.0,9.473132566961555,0.0,11.726867433038445,0.0,0.0,0.0,0.5674714119850232,0.0
2020-08-19 22:00:00,8.1,0.0,8.709759703910093,0.6097597039100933,0.0,0.0,0.0,0.0,0.5694429683609992,0.0
2020-08-19 23:00:00,5.4,0.0,8.709759703910093,3.3097597039100926,0.0,0.0,0.0,0.0,0.5801445247369751,0.0
2020-08-20 00:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.5961134543847577,0.0
2020-08-20 01:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.6100785966818546,0.0
2020-08-20 02:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.6210244068317222,0.0
2020-08-20 03:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.6310218191408982,0.0
2020-08-20 04:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.6410192314500741,0.0
2020-08-20 05:00:00,5.4,0.0,5.791983188404947,0.3919831884049465,0.0,0.0,0.0,0.0,0.6422866437592502,0.0
2020-08-20 06:00:00,18.3,4.6307888639999994,4.704932261382919,0.0,8.964278874617083,0.0,0.0,0.0,0.6114815617158925,0.0
2020-08-20 07:00:00,42.7,22.668097536000005,4.245476672512223,0.0,15.786425791487776,0.0,0.0,0.0,0.5572326758344912,0.0
2020-08-20 08:00:00,51.5,44.65483292159999,4.4894024807408055,0.0,2.3557645976592028,0.0,0.0,0.0,0.5491372648459716,0.0
2020-08-20 09:00:00,46.1,57.7008603648,6.387508810156196,17.988369174956198,0.0,0.0,0.0,0.0,0.6072996585116633,0.0
2020-08-20 10:00:00,46.1,62.39763763199999,6.085302108206472,22.38293974020646,0.0,0.0,0.0,0.0,0.6796711636716642,0.0
2020-08-20 11:00:00,46.1,57.848274432,7.638844220963698,19.387118652963686,0.0,0.0,0.0,0.0,0.7423561806495802,0.0
2020-08-20 12:00:00,46.1,58.621696358400015,8.709759703910093,21.23145606231011,0.0,0.0,0.0,0.0,0.8110045552510495,0.0
2020-08-20 13:00:00,43.6,46.9957312512,9.086414779017169,12.482146030217166,0.0,0.0,0.0,0.0,0.851363494082085,0.0
2020-08-20 14:00:00,43.8,46.807581081600006,9.086414779017169,12.093995860617177,0.0,0.0,0.0,0.0,0.8904674140314138,0.0
2020-08-20 15:00:00,39.8,34.8455996928,12.876937003840098,7.922536696640101,0.0,0.0,0.0,0.0,0.9160836160172168,0.0
2020-08-20 16:00:00,38.5,21.0067278336,14.872231011246138,0.0,2.6210411551538613,0.0,0.0,0.0,0.9070766017383375,0.0
2020-08-20 17:00:00,43.900000000000006,4.715038310400001,16.412226871876957,0.0,22.772734817723048,0.0,0.0,0.0,0.8288197810588769,0.0
2020-08-20 18:00:00,44.5,0.0156826368,18.136000443141942,0.0,26.348316920058057,0.0,0.0,0.0,0.738275736660052,0.0
2020-08-20 19:00:00,42.4,0.0,16.412226871876957,0.0,25.98777312812304,0.0,0.0,0.0,0.6489706743640965,0.0
2020-08-20 20:00:00,37.0,0.0,14.872231011246138,0.0,22.127768988753864,0.0,0.0,0.0,0.572930231103774,0.0
2020-08-20 21:00:00,21.2,0.0,17.549040896326396,0.0,3.6509591036736033,0.0,0.0,0.0,0.5603839798884007,0.0
2020-08-20 22:00:00,8.1,0.0,30.73550956042288,22.635509560422882,0.0,0.0,0.0,0.0,0.6335721274671013,0.0
2020-08-20 23:00:00,5.4,0.0,32.43798232412188,27.037982324121884,0.0,0.0,0.0,0.0,0.7209949369817621,0.0
2020-08-21 00:00:00,2.7,0.0,29.906682138893736,27.206682138893736,0.0,0.0,0.0,0.0,0.8089632092308519,0.0
2020-08-21 01:00:00,2.7,0.0,26.088511012972006,23.388511012972007,0.0,0.0,0.0,0.0,0.8845860615061281,0.0
2020-08-21 02:00:00,2.7,0.0,26.84687778693147,24.14687778693147,0.0,0.0,0.0,0.0,0.9626609663505398,0.0
2020-08-21 03:00:00,2.7,0.0,26.088511012972006,11.548154736946463,0.0,0.0,11.840356276025544,0.0,1.0,0.0
2020-08-21 04:00:00,2.7,0.0,26.84687778693147,0.0,0.0,0.0,24.14687778693147,0.0,1.0,0.0
2020-08-21 05:00:00,5.4,0.0,29.092617152958315,0.0,0.0,0.0,23.692617152958313,0.0,1.0,0.0
2020-08-21 06:00:00,18.3,3.607324416000001,28.40649630500259,0.0,0.0,0.0,13.713820721002588,0.0,1.0,0.0
2020-08-21 07:00:00,42.7,16.366002508800005,23.194898570127233,0.0,3.1390989210727653,0.0,0.0,0.0,0.989212718484286,0.0
2020-08-21 08:00:00,51.5,21.763131264,20.610617441857148,0.0,9.126251294142854,0.0,0.0,0.0,0.9578510301882625,0.0
2020-08-21 09:00:00,46.1,40.7752998912,21.8301479919921,13.035763859300273,0.0,0.0,3.4696840238918245,0.0,1.0,0.0
2020-08-21 10:00:00,46.1,37.044020736,23.194898570127233,0.0,0.0,0.0,14.138919306127228,0.0,1.0,0.0
2020-08-21 11:00:00,46.1,26.908063488000007,24.613999167880795,0.0,0.0,0.0,5.422062655880801,0.0,1.0,0.0
2020-08-21 12:00:00,46.1,50.289434496,19.97268106353059,0.0,0.0,0.0,24.162115559530584,0.0,1.0,0.0
2020-08-21 13:00:00,43.6,35.2069466112,19.97268106353059,0.0,0.0,0.0,11.579627674730595,0.0,1.0,0.0
2020-08-21 14:00:00,43.8,49.42207872,24.613999167880795,0.0,0.0,0.0,30.236077887880796,0.0,1.0,0.0
2020-08-21 15:00:00,39.8,40.35163737600001,30.73550956042288,0.0,0.0,0.0,31.2871469364229,0.0,1.0,0.0
2020-08-21 16:00:00,38.5,22.432386816000005,32.43798232412188,0.0,0.0,0.0,16.370369140121888,0.0,1.0,0.0
2020-08-21 17:00:00,43.900000000000006,6.0171701760000005,29.906682138893736,0.0,7.97614768510627,0.0,0.0,0.0,0.97259055778314,0.0
2020-08-21 18:00:00,44.5,0.010455552,21.8301479919921,0.0,22.6593964560079,0.0,0.0,0.0,0.8947232160099169,0.0
2020-08-21 19:00:00,42.4,0.0,20.610617441857148,0.0,21.78938255814285,0.0,0.0,0.0,0.8198456127173298,0.0
2020-08-21 20:00:00,37.0,0.0,19.347687873279135,0.0,17.652312126720865,0.0,0.0,0.0,0.7591847463024815,0.0
2020-08-21 21:00:00,21.2,0.0,17.549040896326396,0.0,3.6509591036736033,0.0,0.0,0.0,0.7466384950871082,0.0
2020-08-21 22:00:00,8.1,0.0,15.862107087313243,7.762107087313243,0.0,0.0,0.0,0.0,0.771735974669421,0.0
2020-08-21 23:00:00,5.4,0.0,15.400143522900397,10.000143522900396,0.0,0.0,0.0,0.0,0.8040697720601323,0.0
2020-08-22 00:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.8401265412715716,0.0
2020-08-22 01:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.8730319709173212,0.0
2020-08-22 02:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.8988824345179662,0.0
2020-08-22 03:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.9207822298178086,0.0
2020-08-22 04:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.9402137861937845,0.0
2020-08-22 05:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.9521331939792733,0.0
2020-08-22 06:00:00,18.3,3.7907481600000006,8.709759703910093,0.0,5.799492136089906,0.0,0.0,0.0,0.9322036677384146,0.0
2020-08-22 07:00:00,42.7,29.747422540799995,8.343034688175418,0.0,4.609542771024593,0.0,0.0,0.0,0.9163633145733816,0.0
2020-08-22 08:00:00,51.5,51.7924173312,7.638844220963698,7.931261552163697,0.0,0.0,0.0,0.0,0.9420077269253776,0.0
2020-08-22 09:00:00,46.1,61.26565616639999,7.638844220963698,17.935754559161566,0.0,0.0,4.86874582820213,0.0,1.0,0.0
2020-08-22 10:00:00,46.1,74.3639187456,5.791983188404947,0.0,0.0,0.0,34.05590193400494,0.0,1.0,0.0
2020-08-22 11:00:00,46.1,83.55575808,6.387508810156196,0.0,0.0,0.0,43.843266890156194,0.0,1.0,0.0
2020-08-22 12:00:00,46.1,97.2300259584,7.348782143543579,0.0,0.0,0.0,58.47880810194358,0.0,1.0,0.0
2020-08-22 13:00:00,43.6,84.30009016320001,9.473132566961555,0.0,0.0,0.0,50.17322273016156,0.0,1.0,0.0
2020-08-22 14:00:00,43.8,72.129883392,11.123283916410104,0.0,0.0,0.0,39.4531673084101,0.0,1.0,0.0
2020-08-22 15:00:00,39.8,57.76354805759999,12.876937003840098,0.0,0.0,0.0,30.84048506144009,0.0,1.0,0.0
2020-08-22 16:00:00,38.5,31.652444160000005,13.851578106630713,0.0,0.0,0.0,7.00402226663072,0.0,1.0,0.0
2020-08-22 17:00:00,43.900000000000006,8.609470156799999,15.400143522900397,0.0,19.890386320299612,0.0,0.0,0.0,0.9316481569749154,0.0
2020-08-22 18:00:00,44.5,0.0156957696,12.876937003840098,0.0,31.6073672265599,0.0,0.0,0.0,0.8230317747530601,0.0
2020-08-22 19:00:00,42.4,0.0,9.870045721208141,0.0,32.529954278791855,0.0,0.0,0.0,0.7112449902898579,0.0
2020-08-22 20:00:00,37.0,0.0,7.348782143543579,0.0,29.65121785645642,0.0,0.0,0.0,0.6093507708518633,0.0
2020-08-22 21:00:00,21.2,0.0,7.348782143543579,0.0,13.85121785645642,0.0,0.0,0.0,0.5617520840599168,0.0
2020-08-22 22:00:00,8.1,0.0,3.14286693790483,0.0,4.95713306209517,0.0,0.0,0.0,0.5447172625406894,0.0
2020-08-22 23:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.5376665013339468,0.0
2020-08-23 00:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.5434522360216754,0.0
2020-08-23 01:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.5499348503334801,0.0
2020-08-23 02:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.5608806604833477,0.0
2020-08-23 03:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.5682010131154257,0.0
2020-08-23 04:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.5739867478031543,0.0
2020-08-23 05:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.570019313688076,0.0
2020-08-23 06:00:00,18.3,2.8175016960000003,4.4894024807408055,0.0,10.993095823259194,0.0,0.0,0.0,0.53224235209612,0.0
2020-08-23 07:00:00,42.7,18.903045887999998,4.4894024807408055,0.0,19.3075516312592,0.0,0.0,0.0,0.4658933774182534,0.0
2020-08-23 08:00:00,51.5,40.355891712,4.00952902267254,0.0,7.13457926532746,0.0,0.0,0.0,0.44137592289822775,0.0
2020-08-23 09:00:00,46.1,61.394782464,5.231478081386921,20.526260545386926,0.0,0.0,0.0,0.0,0.5077441653283121,0.0
2020-08-23 10:00:00,46.1,79.66464537600001,5.791983188404947,39.35662856440495,0.0,0.0,0.0,0.0,0.6349972643532215,0.0
2020-08-23 11:00:00,46.1,84.0225176064,6.085302108206472,44.00781971460648,0.0,0.0,0.0,0.0,0.7772892147637824,0.0
2020-08-23 12:00:00,46.1,84.80798853120001,9.473132566961555,48.18112109816156,0.0,0.0,0.0,0.0,0.9330748396478381,0.0
2020-08-23 13:00:00,43.6,82.86696691200001,11.498926042439978,20.698503201699555,0.0,0.0,30.06738975274043,0.0,1.0,0.0
2020-08-23 14:00:00,43.8,72.9881653248,11.498926042439978,0.0,0.0,0.0,40.68709136723997,0.0,1.0,0.0
2020-08-23 15:00:00,39.8,54.76537866240001,11.123283916410104,0.0,0.0,0.0,26.088662578810116,0.0,1.0,0.0
2020-08-23 16:00:00,38.5,31.157544959999996,11.498926042439978,0.0,0.0,0.0,4.156471002439972,0.0,1.0,0.0
2020-08-23 17:00:00,43.900000000000006,8.3531736576,9.473132566961555,0.0,26.07369377543845,0.0,0.0,0.0,0.9103996777476342,0.0
2020-08-23 18:00:00,44.5,0.0156916224,7.019116174359855,0.0,37.46519220324014,0.0,0.0,0.0,0.7816533127880461,0.0
2020-08-23 19:00:00,42.4,0.0,6.085302108206472,0.0,36.31469789179353,0.0,0.0,0.0,0.6568605365275872,0.0
2020-08-23 20:00:00,37.0,0.0,5.791983188404947,0.0,31.20801681159505,0.0,0.0,0.0,0.5496164925014874,0.0
2020-08-23 21:00:00,21.2,0.0,4.4894024807408055,0.0,16.710597519259196,0.0,0.0,0.0,0.4921917587583286,0.0
2020-08-23 22:00:00,8.1,0.0,2.5959737007135324,0.0,5.504026299286467,0.0,0.0,0.0,0.4732775790356947,0.0
2020-08-23 23:00:00,5.4,0.0,2.5959737007135324,0.0,2.804026299286468,0.0,0.0,0.0,0.4636417498285247,0.0
2020-08-24 00:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.4664257713510956,0.0
2020-08-24 01:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.47290838566290033,0.0
2020-08-24 02:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.4793909999747051,0.0
2020-08-24 03:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.48517673466243366,0.0
2020-08-24 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.4894108785024082,0.0
2020-08-24 05:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.48236011729566564,0.0
2020-08-24 06:00:00,18.3,4.956594969600001,2.753955855767005,0.0,10.589449174632994,0.0,0.0,0.0,0.44597025758902303,0.0
2020-08-24 07:00:00,42.7,28.265083545600007,2.2470210908594357,0.0,12.187895363540562,0.0,0.0,0.0,0.4040874556524575,0.0
2020-08-24 08:00:00,51.5,52.9319365632,1.9247507779449344,3.3566873411449336,0.0,0.0,0.0,0.0,0.41494074472215947,0.0
2020-08-24 09:00:00,46.1,55.93816972799999,2.2470210908594357,12.085190818859424,0.0,0.0,0.0,0.0,0.4540161950364716,0.0
2020-08-24 10:00:00,46.1,76.88448368640002,4.704932261382919,35.48941594778294,0.0,0.0,0.0,0.0,0.5687653066009698,0.0
2020-08-24 11:00:00,46.1,77.13756541440002,5.5074193972867285,36.54498481168674,0.0,0.0,0.0,0.0,0.686927424158757,0.0
2020-08-24 12:00:00,46.1,82.27171307520001,6.387508810156196,42.5592218853562,0.0,0.0,0.0,0.0,0.8245355749214087,0.0
2020-08-24 13:00:00,43.6,70.4022287616,6.698735947719023,33.50096470931903,0.0,0.0,0.0,0.0,0.9328553608148735,0.0
2020-08-24 14:00:00,43.8,72.44353520640001,7.019116174359855,20.7663832531319,0.0,0.0,14.89626812762797,0.0,1.0,0.0
2020-08-24 15:00:00,39.8,50.51408832,8.709759703910093,0.0,0.0,0.0,19.423848023910097,0.0,1.0,0.0
2020-08-24 16:00:00,38.5,31.387085568,9.473132566961555,0.0,0.0,0.0,2.3602181349615563,0.0,1.0,0.0
2020-08-24 17:00:00,43.900000000000006,8.6637067776,8.709759703910093,0.0,26.526533518489913,0.0,0.0,0.0,0.9088435274278697,0.0
2020-08-24 18:00:00,44.5,0.010444492800000002,6.085302108206472,0.0,38.40425339899353,0.0,0.0,0.0,0.776870148049885,0.0
2020-08-24 19:00:00,42.4,0.0,4.704932261382919,0.0,37.69506773861708,0.0,0.0,0.0,0.6473338327969054,0.0
2020-08-24 20:00:00,37.0,0.0,3.7814268777568594,0.0,33.21857312224314,0.0,0.0,0.0,0.53318066055552,0.0
2020-08-24 21:00:00,21.2,0.0,2.2470210908594357,0.0,18.952978909140562,0.0,0.0,0.0,0.46805014884026036,0.0
2020-08-24 22:00:00,8.1,0.0,0.5950097567738039,0.0,7.504990243226196,0.0,0.0,0.0,0.44225980436181983,0.0
2020-08-24 23:00:00,5.4,0.0,0.2616470874611178,0.0,5.138352912538883,0.0,0.0,0.0,0.4246022342156381,0.0
2020-08-25 00:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.4184053279728075,0.0
2020-08-25 01:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.4174365849554074,0.0
2020-08-25 02:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.421670728795382,0.0
2020-08-25 03:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.4281533431071867,0.0
2020-08-25 04:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.43164995667860057,0.0
2020-08-25 05:00:00,5.4,0.0,2.9448202780361625,0.0,2.455179721963838,0.0,0.0,0.0,0.4232129129605118,0.0
2020-08-25 06:00:00,18.3,3.5442759168,3.14286693790483,0.0,11.61285714529517,0.0,0.0,0.0,0.38330618737530503,0.0
2020-08-25 07:00:00,42.7,20.6835745536,3.3482284888379024,0.0,18.668196957562103,0.0,0.0,0.0,0.3191543077960538,0.0
2020-08-25 08:00:00,51.5,33.57069696,3.7814268777568594,0.0,14.147876162243143,0.0,0.0,0.0,0.2705361766543248,0.0
2020-08-25 09:00:00,46.1,48.1607076096,4.704932261382919,6.765639870982923,0.0,0.0,0.0,0.0,0.29241174557050287,0.0
2020-08-25 10:00:00,46.1,62.86463424,6.085302108206472,22.849936348206477,0.0,0.0,0.0,0.0,0.3662932064297038,0.0
2020-08-25 11:00:00,46.1,74.32473968640001,7.638844220963698,35.8635839073637,0.0,0.0,0.0,0.0,0.4822521277301798,0.0
2020-08-25 12:00:00,46.1,67.2251187456,8.709759703910093,29.834878449510093,0.0,0.0,0.0,0.0,0.5787182347169291,0.0
2020-08-25 13:00:00,43.6,82.7487339264,9.473132566961555,48.62186649336156,0.0,0.0,0.0,0.0,0.7359289363787981,0.0
2020-08-25 14:00:00,43.8,64.0579871232,10.277286895221824,30.535274018421816,0.0,0.0,0.0,0.0,0.8346596557050286,0.0
2020-08-25 15:00:00,39.8,40.4203032576,11.498926042439978,12.119229300039976,0.0,0.0,0.0,0.0,0.8738451637751579,0.0
2020-08-25 16:00:00,38.5,26.962809984000003,11.498926042439978,0.0,0.03826397356002076,0.0,0.0,0.0,0.8737136724570822,0.0
2020-08-25 17:00:00,43.900000000000006,6.8230333440000015,11.123283916410104,0.0,25.9536827395899,0.0,0.0,0.0,0.7845257592626151,0.0
2020-08-25 18:00:00,44.5,0.005207961600000001,9.870045721208141,0.0,34.62474631719186,0.0,0.0,0.0,0.6655403767293098,0.0
2020-08-25 19:00:00,42.4,0.0,9.473132566961555,0.0,32.926867433038446,0.0,0.0,0.0,0.5523896295367378,0.0
