timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-08-25 20:00:00,37.0,0.0,10.277286895221824,0.0,26.722713104778176,0.0,0.0,0.0,0.4605590003106959,0.0
2020-08-25 21:00:00,21.2,0.0,9.086414779017169,0.0,12.11358522098283,0.0,0.0,0.0,0.4189315596887618,0.0
2020-08-25 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.40815501875144433,0.0
2020-08-25 23:00:00,5.4,0.0,5.791983188404947,0.3919831884049465,0.0,0.0,0.0,0.0,0.4094224310606203,0.0
2020-08-26 00:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.4233875733577172,0.0
2020-08-26 01:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.4404793195777099,0.0
2020-08-26 02:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.46112872736319876,0.0
2020-08-26 03:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.4883640120262581,0.0
2020-08-26 04:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.5142144756269031,0.0
2020-08-26 05:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.533934336497459,0.0
2020-08-26 06:00:00,18.3,3.4708041216,11.947246475155112,0.0,2.8819494032448887,0.0,0.0,0.0,0.5240307303007412,0.0
2020-08-26 07:00:00,42.7,24.9936440832,14.356086756977872,0.0,3.3502691598221332,0.0,0.0,0.0,0.5125177778614899,0.0
2020-08-26 08:00:00,51.5,42.6224058624,12.876937003840098,3.9993428662400987,0.0,0.0,0.0,0.0,0.5254489864623328,0.0
2020-08-26 09:00:00,46.1,56.3139136512,12.406539244466853,22.62045289566685,0.0,0.0,0.0,0.0,0.598588450824989,0.0
2020-08-26 10:00:00,46.1,68.8339005696,17.549040896326396,40.28294146592639,0.0,0.0,0.0,0.0,0.7288366282314843,0.0
2020-08-26 11:00:00,46.1,58.36321036799999,14.872231011246138,27.135441379246124,0.0,0.0,0.0,0.0,0.8165745553577135,0.0
2020-08-26 12:00:00,46.1,74.3293960704,15.400143522900397,43.629539593300386,0.0,0.0,0.0,0.0,0.9576434000427181,0.0
2020-08-26 13:00:00,43.6,82.14105599999999,17.549040896326396,13.099979368231521,0.0,0.0,42.99011752809487,0.0,1.0,0.0
2020-08-26 14:00:00,43.8,69.21165588480001,17.549040896326396,0.0,0.0,0.0,42.9606967811264,0.0,1.0,0.0
2020-08-26 15:00:00,39.8,49.01864140800001,17.549040896326396,0.0,0.0,0.0,26.767682304326414,0.0,1.0,0.0
2020-08-26 16:00:00,38.5,24.7071744,18.136000443141942,0.0,0.0,0.0,4.343174843141938,0.0,1.0,0.0
2020-08-26 17:00:00,43.900000000000006,6.838417612800001,16.97449392372638,0.0,20.087088463473624,0.0,0.0,0.0,0.9309722045928741,0.0
2020-08-26 18:00:00,44.5,0.005202201600000001,14.872231011246138,0.0,29.622566787153865,0.0,0.0,0.0,0.8291764424377062,0.0
2020-08-26 19:00:00,42.4,0.0,11.123283916410104,0.0,31.276716083589896,0.0,0.0,0.0,0.7216963184391154,0.0
2020-08-26 20:00:00,37.0,0.0,8.343034688175418,0.0,28.65696531182458,0.0,0.0,0.0,0.6232187744122268,0.0
2020-08-26 21:00:00,21.2,0.0,7.986107078348253,0.0,13.213892921651746,0.0,0.0,0.0,0.5778102076711555,0.0
2020-08-26 22:00:00,8.1,0.0,9.086414779017169,0.9864147790171689,0.0,0.0,0.0,0.0,0.5809996154566444,0.0
2020-08-26 23:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.5967695097511949,0.0
2020-08-27 00:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6199526575831013,0.0
2020-08-27 01:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.6418524528829436,0.0
2020-08-27 02:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.6703023137534995,0.0
2020-08-27 03:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.7002017440231677,0.0
2020-08-27 04:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.7346644614716262,0.0
2020-08-27 05:00:00,5.4,0.0,12.876937003840098,7.4769370038400975,0.0,0.0,0.0,0.0,0.7588398911173759,0.0
2020-08-27 06:00:00,18.3,2.6275772160000006,12.876937003840098,0.0,2.7954857801599022,0.0,0.0,0.0,0.7492334107731838,0.0
2020-08-27 07:00:00,42.7,23.6169762048,13.358572406739754,0.0,5.724451388460253,0.0,0.0,0.0,0.7295617565173067,0.0
2020-08-27 08:00:00,51.5,33.451637760000004,12.876937003840098,0.0,5.171425236159898,0.0,0.0,0.0,0.7117905357744891,0.0
2020-08-27 09:00:00,46.1,51.77476823040001,15.400143522900397,21.074911753300405,0.0,0.0,0.0,0.0,0.7799327504434937,0.0
2020-08-27 10:00:00,46.1,69.979521024,10.277286895221824,34.15680791922181,0.0,0.0,0.0,0.0,0.8903730960489776,0.0
2020-08-27 11:00:00,46.1,75.3194163456,10.694988742467519,33.9052280260894,0.0,0.0,6.0091770619781215,0.0,1.0,0.0
2020-08-27 12:00:00,46.1,80.130341376,11.947246475155112,0.0,0.0,0.0,45.977587851155114,0.0,1.0,0.0
2020-08-27 13:00:00,43.6,73.97219013120001,14.872231011246138,0.0,0.0,0.0,45.24442114244615,0.0,1.0,0.0
2020-08-27 14:00:00,43.8,58.39626240000001,17.549040896326396,0.0,0.0,0.0,32.14530329632642,0.0,1.0,0.0
2020-08-27 15:00:00,39.8,41.54207178240001,19.347687873279135,0.0,0.0,0.0,21.089759655679146,0.0,1.0,0.0
2020-08-27 16:00:00,38.5,27.489169612799998,19.347687873279135,0.0,0.0,0.0,8.336857486079133,0.0,1.0,0.0
2020-08-27 17:00:00,43.900000000000006,6.605493350400001,18.136000443141942,0.0,19.158506206458064,0.0,0.0,0.0,0.9341632089125153,0.0
2020-08-27 18:00:00,44.5,0.005210726400000001,16.412226871876957,0.0,28.08256240172304,0.0,0.0,0.0,0.8376595580474876,0.0
2020-08-27 19:00:00,42.4,0.0,14.356086756977872,0.0,28.043913243022125,0.0,0.0,0.0,0.7412887221608137,0.0
2020-08-27 20:00:00,37.0,0.0,13.358572406739754,0.0,23.641427593260246,0.0,0.0,0.0,0.660046702939988,0.0
2020-08-27 21:00:00,21.2,0.0,11.498926042439978,0.0,9.701073957560022,0.0,0.0,0.0,0.6267096790308471,0.0
2020-08-27 22:00:00,8.1,0.0,8.343034688175418,0.24303468817541862,0.0,0.0,0.0,0.0,0.6274954911892809,0.0
2020-08-27 23:00:00,5.4,0.0,8.343034688175418,2.943034688175418,0.0,0.0,0.0,0.0,0.6370113033477148,0.0
2020-08-28 00:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.6541030495677075,0.0
2020-08-28 01:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.6735346059436834,0.0
2020-08-28 02:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.6954344012435257,0.0
2020-08-28 03:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.7148659576195017,0.0
2020-08-28 04:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.7342975139954776,0.0
2020-08-28 05:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.7487506618273839,0.0
2020-08-28 06:00:00,18.3,5.104459008,9.870045721208141,0.0,3.3254952707918584,0.0,0.0,0.0,0.7373228430274119,0.0
2020-08-28 07:00:00,42.7,23.3366740992,8.343034688175418,0.0,11.020291212624585,0.0,0.0,0.0,0.699452426489183,0.0
2020-08-28 08:00:00,51.5,43.617636864,7.348782143543579,0.0,0.5335809924564217,0.0,0.0,0.0,0.6976188148312572,0.0
2020-08-28 09:00:00,46.1,46.264369536000004,6.698735947719023,6.863105483719025,0.0,0.0,0.0,0.0,0.7198095225619487,0.0
2020-08-28 10:00:00,46.1,61.2287424,11.947246475155112,27.07598887515511,0.0,0.0,0.0,0.0,0.8073552199249503,0.0
2020-08-28 11:00:00,46.1,58.87337840639999,8.709759703910093,21.483138110310087,0.0,0.0,0.0,0.0,0.8768173664816196,0.0
2020-08-28 12:00:00,46.1,81.788832,9.473132566961555,38.0977217067156,0.0,0.0,7.0642428602459475,0.0,1.0,0.0
2020-08-28 13:00:00,43.6,64.786787712,12.406539244466853,0.0,0.0,0.0,33.59332695646686,0.0,1.0,0.0
2020-08-28 14:00:00,43.8,54.94295116799999,13.358572406739754,0.0,0.0,0.0,24.50152357473975,0.0,1.0,0.0
2020-08-28 15:00:00,39.8,39.8703900672,12.406539244466853,0.0,0.0,0.0,12.47692931166685,0.0,1.0,0.0
2020-08-28 16:00:00,38.5,29.755659571200006,10.694988742467519,0.0,0.0,0.0,1.9506483136675286,0.0,1.0,0.0
2020-08-28 17:00:00,43.900000000000006,8.8211160576,9.870045721208141,0.0,25.208838221191865,0.0,0.0,0.0,0.91337168996154,0.0
2020-08-28 18:00:00,44.5,0.0,8.343034688175418,0.0,36.15696531182458,0.0,0.0,0.0,0.7891209500583627,0.0
2020-08-28 19:00:00,42.4,0.0,6.085302108206472,0.0,36.31469789179353,0.0,0.0,0.0,0.6643281737979039,0.0
2020-08-28 20:00:00,37.0,0.0,5.5074193972867285,0.0,31.49258060271327,0.0,0.0,0.0,0.5561062473280988,0.0
2020-08-28 21:00:00,21.2,0.0,4.4894024807408055,0.0,16.710597519259196,0.0,0.0,0.0,0.49868151358494,0.0
2020-08-28 22:00:00,8.1,0.0,3.14286693790483,0.0,4.95713306209517,0.0,0.0,0.0,0.48164669206571264,0.0
2020-08-28 23:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.4776792579506344,0.0
2020-08-29 00:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.48586437041378544,0.0
2020-08-29 01:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.4949416931316792,0.0
2020-08-29 02:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.504019015849573,0.0
2020-08-29 03:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.5159419610024113,0.0
2020-08-29 04:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.5309730232665355,0.0
2020-08-29 05:00:00,5.4,0.0,7.986107078348253,2.5861070783482525,0.0,0.0,0.0,0.0,0.5393347694865281,0.0
2020-08-29 06:00:00,18.3,4.17042432,8.709759703910093,0.0,5.419815976089907,0.0,0.0,0.0,0.5207099723178343,0.0
2020-08-29 07:00:00,42.7,28.854234316799996,8.343034688175418,0.0,5.502730995024592,0.0,0.0,0.0,0.5018002438125951,0.0
2020-08-29 08:00:00,51.5,46.560992256000006,8.709759703910093,3.7707519599101005,0.0,0.0,0.0,0.0,0.5139923418163045,0.0
2020-08-29 09:00:00,46.1,59.852884377600006,9.086414779017169,22.83929915661718,0.0,0.0,0.0,0.0,0.5878394090893667,0.0
2020-08-29 10:00:00,46.1,67.71039552,7.986107078348253,29.59650259834826,0.0,0.0,0.0,0.0,0.6835347674906928,0.0
2020-08-29 11:00:00,46.1,87.116547456,7.019116174359855,48.035663630359856,0.0,0.0,0.0,0.0,0.838850079895523,0.0
2020-08-29 12:00:00,46.1,73.0293428736,7.348782143543579,34.27812501714357,0.0,0.0,0.0,0.0,0.9496826841176205,0.0
2020-08-29 13:00:00,43.6,91.46900160000001,9.870045721208141,15.562056458467897,0.0,0.0,42.176990862740254,0.0,1.0,0.0
2020-08-29 14:00:00,43.8,69.81234877440001,12.876937003840098,0.0,0.0,0.0,38.88928577824011,0.0,1.0,0.0
2020-08-29 15:00:00,39.8,53.756579635200005,14.872231011246138,0.0,0.0,0.0,28.828810646446144,0.0,1.0,0.0
2020-08-29 16:00:00,38.5,32.57324121600001,14.872231011246138,0.0,0.0,0.0,8.945472227246142,0.0,1.0,0.0
2020-08-29 17:00:00,43.900000000000006,8.564443776000001,12.876937003840098,0.0,22.458619220159907,0.0,0.0,0.0,0.9228226143637117,0.0
2020-08-29 18:00:00,44.5,0.0,11.498926042439978,0.0,33.001073957560024,0.0,0.0,0.0,0.8094168619322339,0.0
2020-08-29 19:00:00,42.4,0.0,9.473132566961555,0.0,32.926867433038446,0.0,0.0,0.0,0.6962661147396619,0.0
2020-08-29 20:00:00,37.0,0.0,7.986107078348253,0.0,29.013892921651745,0.0,0.0,0.0,0.5965620153525425,0.0
2020-08-29 21:00:00,21.2,0.0,7.019116174359855,0.0,14.180883825640144,0.0,0.0,0.0,0.5478304558142603,0.0
2020-08-29 22:00:00,8.1,0.0,4.00952902267254,0.0,4.09047097732746,0.0,0.0,0.0,0.5337738545176023,0.0
2020-08-29 23:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.5331947413952206,0.0
2020-08-30 00:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.5441405515450882,0.0
2020-08-30 01:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.5523256640082392,0.0
2020-08-30 02:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.5605107764713902,0.0
2020-08-30 03:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.5764797061191729,0.0
2020-08-30 04:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.5996628539510792,0.0
2020-08-30 05:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.6154327482456298,0.0
2020-08-30 06:00:00,18.3,4.054482892799999,11.498926042439978,0.0,2.7465910647600236,0.0,0.0,0.0,0.6059942909784132,0.0
2020-08-30 07:00:00,42.7,26.718241996799993,12.876937003840098,0.0,3.104820999359916,0.0,0.0,0.0,0.5953248030081042,0.0
2020-08-30 08:00:00,51.5,47.70901140480001,13.358572406739754,9.567583811539762,0.0,0.0,0.0,0.0,0.626259990665416,0.0
2020-08-30 09:00:00,46.1,60.49702080000001,13.851578106630713,28.248598906630725,0.0,0.0,0.0,0.0,0.7175971271301887,0.0
2020-08-30 10:00:00,46.1,69.33141227520001,7.638844220963698,30.870256496163698,0.0,0.0,0.0,0.0,0.8174109564677847,0.0
2020-08-30 11:00:00,46.1,66.53892072960001,7.638844220963698,28.077764950563697,0.0,0.0,0.0,0.0,0.9081957298079406,0.0
2020-08-30 12:00:00,46.1,69.103355904,9.086414779017169,28.3930732552761,0.0,0.0,3.6966974277410714,0.0,1.0,0.0
2020-08-30 13:00:00,43.6,81.5803100928,11.947246475155112,0.0,0.0,0.0,49.927556567955115,0.0,1.0,0.0
2020-08-30 14:00:00,43.8,65.556625536,16.412226871876957,0.0,0.0,0.0,38.168852407876955,0.0,1.0,0.0
2020-08-30 15:00:00,39.8,45.3198772224,20.610617441857148,0.0,0.0,0.0,26.130494664257157,0.0,1.0,0.0
2020-08-30 16:00:00,38.5,24.811142399999998,14.64959305463287,0.0,0.0,0.0,0.9607354546328679,0.0,1.0,0.0
2020-08-30 17:00:00,43.900000000000006,5.9682375936000005,14.356086756977872,0.0,23.575675649422134,0.0,0.0,0.0,0.9189839324762126,0.0
2020-08-30 18:00:00,44.5,0.0,14.066379840195063,0.0,30.43362015980494,0.0,0.0,0.0,0.8144010453291166,0.0
2020-08-30 19:00:00,42.4,0.0,13.780447552617535,0.0,28.619552447382464,0.0,0.0,0.0,0.7160520678467026,0.0
2020-08-30 20:00:00,37.0,0.0,13.498265142578367,0.0,23.50173485742163,0.0,0.0,0.0,0.6352900923916455,0.0
2020-08-30 21:00:00,21.2,0.0,13.219807858410633,0.0,7.980192141589367,0.0,0.0,0.0,0.6078667516988985,0.0
2020-08-30 22:00:00,8.1,0.0,12.945050948447419,4.845050948447419,0.0,0.0,0.0,0.0,0.6235324164322118,0.0
2020-08-30 23:00:00,5.4,0.0,12.673969661021799,7.273969661021798,0.0,0.0,0.0,0.0,0.647051585002849,0.0
2020-08-31 00:00:00,2.7,0.0,12.340249188315688,9.640249188315689,0.0,0.0,0.0,0.0,0.6782217240450698,0.0
2020-08-31 01:00:00,2.7,0.0,12.077347553317487,9.377347553317488,0.0,0.0,0.0,0.0,0.708541814467463,0.0
2020-08-31 02:00:00,2.7,0.0,11.818041097939389,9.11804109793939,0.0,0.0,0.0,0.0,0.7380234806841337,0.0
2020-08-31 03:00:00,2.7,0.0,11.56230507051449,8.862305070514491,0.0,0.0,0.0,0.0,0.7666782670787973,0.0
2020-08-31 04:00:00,2.7,0.0,11.310114719375859,8.610114719375858,0.0,0.0,0.0,0.0,0.7945176380047793,0.0
2020-08-31 05:00:00,5.4,0.0,11.061445292856565,5.661445292856564,0.0,0.0,0.0,0.0,0.8128229777850154,0.0
2020-08-31 06:00:00,18.3,3.534676992,10.816272039289702,0.0,3.9490509687102993,0.0,0.0,0.0,0.799252355899413,0.0
2020-08-31 07:00:00,42.7,21.7575009792,10.57457020700835,0.0,10.36792881379165,0.0,0.0,0.0,0.7636237345461772,0.0
2020-08-31 08:00:00,51.5,38.399821516799996,10.277286895221824,0.0,2.8228915879781766,0.0,0.0,0.0,0.7539230761682453,0.0
2020-08-31 09:00:00,46.1,58.7769509376,11.123283916410104,23.800234854010107,0.0,0.0,0.0,0.0,0.830877168862878,0.0
2020-08-31 10:00:00,46.1,76.5821661696,7.638844220963698,38.12101039056369,0.0,0.0,0.0,0.0,0.9541351024590339,0.0
2020-08-31 11:00:00,46.1,67.27159296,7.019116174359855,14.18501985803076,0.0,0.0,14.005689276329097,0.0,1.0,0.0
2020-08-31 12:00:00,46.1,80.091366912,7.348782143543579,0.0,0.0,0.0,41.34014905554357,0.0,1.0,0.0
2020-08-31 13:00:00,43.6,76.990791168,10.277286895221824,0.0,0.0,0.0,43.66807806322182,0.0,1.0,0.0
2020-08-31 14:00:00,43.8,47.6030981376,14.356086756977872,0.0,0.0,0.0,18.159184894577876,0.0,1.0,0.0
2020-08-31 15:00:00,39.8,47.592834508799996,23.897588789819267,0.0,0.0,0.0,31.690423298619265,0.0,1.0,0.0
2020-08-31 16:00:00,38.5,22.171783219199995,17.549040896326396,0.0,0.0,0.0,1.2208241155263906,0.0,1.0,0.0
2020-08-31 17:00:00,43.900000000000006,5.895138585600001,14.356086756977872,0.0,23.648774657422134,0.0,0.0,0.0,0.9187327331360065,0.0
2020-08-31 18:00:00,44.5,0.0,11.123283916410104,0.0,33.3767160835899,0.0,0.0,0.0,0.8040361142920549,0.0
2020-08-31 19:00:00,42.4,0.0,13.358572406739754,0.0,29.041427593260245,0.0,0.0,0.0,0.7042373940403015,0.0
2020-08-31 20:00:00,37.0,0.0,15.862107087313243,0.0,21.13789291268676,0.0,0.0,0.0,0.6315985867802095,0.0
2020-08-31 21:00:00,21.2,0.0,14.872231011246138,0.0,6.327768988753862,0.0,0.0,0.0,0.6098536761659351,0.0
2020-08-31 22:00:00,8.1,0.0,9.086414779017169,0.9864147790171689,0.0,0.0,0.0,0.0,0.6130430839514239,0.0
2020-08-31 23:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.6274962317833302,0.0
2020-09-01 00:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6506793796152366,0.0
2020-09-01 01:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.6677711258352292,0.0
2020-09-01 02:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.6828021880993534,0.0
2020-09-01 03:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.707302082393904,0.0
2020-09-01 04:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.7386865592843468,0.0
2020-09-01 05:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.7544564535788973,0.0
2020-09-01 06:00:00,18.3,3.6703134719999997,7.986107078348253,0.0,6.643579449651748,0.0,0.0,0.0,0.7316262836488227,0.0
2020-09-01 07:00:00,42.7,21.695662771200002,7.348782143543579,0.0,13.655555085256424,0.0,0.0,0.0,0.6846999775139209,0.0
2020-09-01 08:00:00,51.5,39.869860607999996,7.019116174359855,0.0,4.611023217640152,0.0,0.0,0.0,0.6688545369034736,0.0
2020-09-01 09:00:00,46.1,61.3715300352,7.019116174359855,22.29064620955986,0.0,0.0,0.0,0.0,0.7409276263143838,0.0
2020-09-01 10:00:00,46.1,52.758953164800005,10.277286895221824,16.936240060021824,0.0,0.0,0.0,0.0,0.7956881358417877,0.0
2020-09-01 11:00:00,46.1,60.96839155199999,10.277286895221824,25.14567844722182,0.0,0.0,0.0,0.0,0.8769924961544715,0.0
2020-09-01 12:00:00,46.1,81.2427992064,11.498926042439978,38.043557890369634,0.0,0.0,8.598167358470334,0.0,1.0,0.0
2020-09-01 13:00:00,43.6,72.5898184704,14.872231011246138,0.0,0.0,0.0,43.862049481646146,0.0,1.0,0.0
2020-09-01 14:00:00,43.8,47.93455872,18.136000443141942,0.0,0.0,0.0,22.27055916314194,0.0,1.0,0.0
2020-09-01 15:00:00,39.8,24.025655807999996,23.194898570127233,0.0,0.0,0.0,7.420554378127235,0.0,1.0,0.0
2020-09-01 16:00:00,38.5,16.587777024,17.549040896326396,0.0,4.3631820796736065,0.0,0.0,0.0,0.985006247148888,0.0
2020-09-01 17:00:00,43.900000000000006,3.6967995648,13.358572406739754,0.0,26.844628028460253,0.0,0.0,0.0,0.8927566662950727,0.0
2020-09-01 18:00:00,44.5,0.0,10.277286895221824,0.0,34.22271310477818,0.0,0.0,0.0,0.7751528411927422,0.0
2020-09-01 19:00:00,42.4,0.0,8.343034688175418,0.0,34.056965311824584,0.0,0.0,0.0,0.6581185961349257,0.0
2020-09-01 20:00:00,37.0,0.0,7.019116174359855,0.0,29.980883825640145,0.0,0.0,0.0,0.5550915039505954,0.0
2020-09-01 21:00:00,21.2,0.0,4.704932261382919,0.0,16.49506773861708,0.0,0.0,0.0,0.4984074223745917,0.0
2020-09-01 22:00:00,8.1,0.0,3.561037584300278,0.0,4.5389624156997215,0.0,0.0,0.0,0.48280961338593287,0.0
2020-09-01 23:00:00,5.4,0.0,2.5959737007135324,0.0,2.804026299286468,0.0,0.0,0.0,0.4731737841787629,0.0
2020-09-02 00:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.4733482414457429,0.0
2020-09-02 01:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.47684485501715673,0.0
2020-09-02 02:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.4850299674803078,0.0
2020-09-02 03:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.49321507994345887,0.0
2020-09-02 04:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.5014001924066099,0.0
2020-09-02 05:00:00,5.4,0.0,6.085302108206472,0.6853021082064714,0.0,0.0,0.0,0.0,0.5036160025564775,0.0
2020-09-02 06:00:00,18.3,2.99630016,6.387508810156196,0.0,8.916191029843805,0.0,0.0,0.0,0.4729761708388012,0.0
2020-09-02 07:00:00,42.7,8.98572096,7.986107078348253,0.0,25.72817196165175,0.0,0.0,0.0,0.3845632087712694,0.0
2020-09-02 08:00:00,51.5,19.020317184,9.870045721208141,0.0,22.609637094791857,0.0,0.0,0.0,0.30686686136648644,0.0
2020-09-02 09:00:00,46.1,33.289582233599994,8.709759703910093,0.0,4.100658062489913,0.0,0.0,0.0,0.29277525290432177,0.0
2020-09-02 10:00:00,46.1,34.6545934848,9.473132566961555,0.0,1.9722739482384455,0.0,0.0,0.0,0.285997679199035,0.0
2020-09-02 11:00:00,46.1,49.18816903680001,6.387508810156196,9.47567784695621,0.0,0.0,0.0,0.0,0.31663570423752674,0.0
2020-09-02 12:00:00,46.1,69.6995822592,4.964026587240615,28.56360884644061,0.0,0.0,0.0,0.0,0.40899137284101805,0.0
2020-09-02 13:00:00,43.6,64.53228096000002,4.704932261382919,25.637213221382943,0.0,0.0,0.0,0.0,0.49188502892348956,0.0
2020-09-02 14:00:00,43.8,53.45216593920001,7.019116174359855,16.67128211355987,0.0,0.0,0.0,0.0,0.5457888410906665,0.0
2020-09-02 15:00:00,39.8,34.203881087999996,11.123283916410104,5.527165004410101,0.0,0.0,0.0,0.0,0.5636600079382592,0.0
2020-09-02 16:00:00,38.5,25.081968384000003,11.498926042439978,0.0,1.9191055735600173,0.0,0.0,0.0,0.5570651434243072,0.0
2020-09-02 17:00:00,43.900000000000006,5.969832191999998,17.549040896326396,0.0,20.38112691167361,0.0,0.0,0.0,0.48702690661443226,0.0
2020-09-02 18:00:00,44.5,0.0,13.358572406739754,0.0,31.141427593260246,0.0,0.0,0.0,0.380011691517318,0.0
2020-09-02 19:00:00,42.4,0.0,11.123283916410104,0.0,31.276716083589896,0.0,0.0,0.0,0.2725315675187273,0.0
2020-09-02 20:00:00,37.0,0.0,7.019116174359855,9.1258023223095,21.106686147949645,18.0,0.0,0.0,0.22950676084213406,9.276000000000002
2020-09-02 21:00:00,21.2,0.0,5.5074193972867285,10.893886802347737,8.586467405061008,18.0,0.0,0.0,0.23522356732759103,9.276000000000002
2020-09-02 22:00:00,8.1,0.0,4.245476672512223,0.0,3.854523327487777,0.0,0.0,0.0,0.22197778269704885,0.0
2020-09-02 23:00:00,5.4,0.0,6.085302108206472,0.6853021082064714,0.0,0.0,0.0,0.0,0.22419359284691645,0.0
2020-09-03 00:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.24869348714146702,0.0
2020-09-03 01:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.27592877180452635,0.0
2020-09-03 02:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.30437863267508225,0.0
2020-09-03 03:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.33427806294475043,0.0
2020-09-03 04:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.3641774932144186,0.0
2020-09-03 05:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.38389735408497455,0.0
2020-09-03 06:00:00,18.3,3.7732665599999997,13.358572406739754,0.0,1.1681610332602475,0.0,0.0,0.0,0.379883055001606,0.0
2020-09-03 07:00:00,42.7,18.882319103999997,19.347687873279135,0.0,4.469993022720871,0.0,0.0,0.0,0.3645222542362422,0.0
2020-09-03 08:00:00,51.5,27.6867081216,18.735505217637886,0.0,5.077786660762115,0.0,0.0,0.0,0.3470728155394652,0.0
2020-09-03 09:00:00,46.1,42.6089189376,16.412226871876957,12.921145809476961,0.0,0.0,0.0,0.0,0.38885118699010734,0.0
2020-09-03 10:00:00,46.1,40.9801867776,19.97268106353059,14.852867841130582,0.0,0.0,0.0,0.0,0.43687545967642955,0.0
2020-09-03 11:00:00,46.1,44.162112153600006,19.97268106353059,18.03479321713059,0.0,0.0,0.0,0.0,0.4951879577451518,0.0
2020-09-03 12:00:00,46.1,51.141283891200004,19.97268106353059,25.01396495473059,0.0,0.0,0.0,0.0,0.576066444432114,0.0
2020-09-03 13:00:00,43.6,32.007674879999996,19.347687873279135,7.75536275327913,0.0,0.0,0.0,0.0,0.6011421173343832,0.0
2020-09-03 14:00:00,43.8,20.0304838656,19.347687873279135,0.0,4.421828261120865,0.0,0.0,0.0,0.585946831213693,0.0
2020-09-03 15:00:00,39.8,15.081989529599998,16.412226871876957,0.0,8.305783598523043,0.0,0.0,0.0,0.5574046195349196,0.0
2020-09-03 16:00:00,38.5,11.382417100799998,16.412226871876957,0.0,10.705356027323045,0.0,0.0,0.0,0.5206164544925723,0.0
2020-09-03 17:00:00,43.900000000000006,3.0224791295999998,20.610617441857148,0.0,20.266903428542857,0.0,0.0,0.0,0.45097073824328415,0.0
2020-09-03 18:00:00,44.5,0.0,16.97449392372638,0.0,27.52550607627362,0.0,0.0,0.0,0.35638137028358097,0.0
2020-09-03 19:00:00,42.4,0.0,14.872231011246138,0.0,27.527768988753863,0.0,0.0,0.0,0.2617842259923306,0.0
2020-09-03 20:00:00,37.0,0.0,15.400143522900397,14.379353286668593,17.979209763768196,18.0,0.0,0.0,0.2464932422935618,9.276000000000002
2020-09-03 21:00:00,21.2,0.0,14.872231011246138,0.0,6.327768988753862,0.0,0.0,0.0,0.22474833167928734,0.0
2020-09-03 22:00:00,8.1,0.0,15.862107087313243,7.762107087313243,0.0,0.0,0.0,0.0,0.24984581126160016,0.0
2020-09-03 23:00:00,5.4,0.0,15.400143522900397,10.000143522900396,0.0,0.0,0.0,0.0,0.28217960865231145,0.0
2020-09-04 00:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.31823637786375075,0.0
2020-09-04 01:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.35429314707519005,0.0
2020-09-04 02:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.3787930413697406,0.0
2020-09-04 03:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.3994424491552295,0.0
2020-09-04 04:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.4154113788030121,0.0
2020-09-04 05:00:00,5.4,0.0,7.638844220963698,2.2388442209636974,0.0,0.0,0.0,0.0,0.4226503084507947,0.0
2020-09-04 06:00:00,18.3,4.062019737599999,6.085302108206472,0.0,8.15267815419353,0.0,0.0,0.0,0.3946342323195455,0.0
2020-09-04 07:00:00,42.7,17.289054720000003,5.231478081386921,0.0,20.17946719861308,0.0,0.0,0.0,0.3252889842143459,0.0
2020-09-04 08:00:00,51.5,36.800686080000006,5.791983188404947,0.0,8.907330731595046,0.0,0.0,0.0,0.2946796002569746,0.0
2020-09-04 09:00:00,46.1,52.2762688512,7.986107078348253,14.162375929548254,0.0,0.0,0.0,0.0,0.3404712824291806,0.0
2020-09-04 10:00:00,46.1,66.7451702016,9.086414779017169,29.73158498061718,0.0,0.0,0.0,0.0,0.4366034071998428,0.0
2020-09-04 11:00:00,46.1,60.1622816256,11.498926042439978,25.561207668039977,0.0,0.0,0.0,0.0,0.5192513119931721,0.0
2020-09-04 12:00:00,46.1,37.705380249600005,14.356086756977872,5.961467006577877,0.0,0.0,0.0,0.0,0.5385267219811072,0.0
2020-09-04 13:00:00,43.6,41.46120414720001,14.872231011246138,12.733435158446142,0.0,0.0,0.0,0.0,0.5796981623267498,0.0
2020-09-04 14:00:00,43.8,39.24526694400001,15.862107087313243,11.307374031313252,0.0,0.0,0.0,0.0,0.6162586716946626,0.0
2020-09-04 15:00:00,39.8,34.0564495104,14.356086756977872,8.612536267377877,0.0,0.0,0.0,0.0,0.6441058722925178,0.0
2020-09-04 16:00:00,38.5,22.932224409600007,8.343034688175418,0.0,7.224740902224575,0.0,0.0,0.0,0.619278583968722,0.0
2020-09-04 17:00:00,43.900000000000006,5.5977901056,7.019116174359855,0.0,31.28309372004015,0.0,0.0,0.0,0.51177654369367,0.0
2020-09-04 18:00:00,44.5,0.0,3.3482284888379024,0.0,41.151771511162096,0.0,0.0,0.0,0.3703615213185425,0.0
2020-09-04 19:00:00,42.4,0.0,2.753955855767005,0.0,39.646044144232995,0.0,0.0,0.0,0.23412081979196864,0.0
2020-09-04 20:00:00,37.0,0.0,3.3482284888379024,0.0,9.92915855946287,23.722612951699226,0.0,0.0,0.2,10.678040173166309
2020-09-04 21:00:00,21.2,0.0,2.9448202780361625,0.0,0.0,18.255179721963838,0.0,0.0,0.2,9.338519031881141
2020-09-04 22:00:00,8.1,0.0,1.3560121320579612,11.256012132057961,0.0,18.0,0.0,0.0,0.2363944392269874,9.276000000000002
2020-09-04 23:00:00,5.4,0.0,1.0078129010657384,0.0,4.3921870989342615,0.0,0.0,0.0,0.22130101277016864,0.0
2020-09-05 00:00:00,2.7,0.0,0.7909506556877703,0.0,1.9090493443122298,0.0,0.0,0.0,0.2147407057450407,0.0
2020-09-05 01:00:00,2.7,0.0,0.5950097567738039,0.0,2.1049902432261964,0.0,0.0,0.0,0.207507062297528,0.0
2020-09-05 02:00:00,2.7,0.0,0.19973233964030285,17.684287468220944,2.184555128580643,18.0,0.0,0.0,0.2571791961472477,9.276000000000002
2020-09-05 03:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.2479008456317838,0.0
2020-09-05 04:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.2386224951163199,0.0
2020-09-05 05:00:00,5.4,0.0,0.0,0.0,5.4,0.0,0.0,0.0,0.22006579408539206,0.0
2020-09-05 06:00:00,18.3,4.1751477504,0.0,9.714293829249087,5.839146078849087,18.0,0.0,0.0,0.2314095500479054,9.276000000000002
2020-09-05 07:00:00,42.7,18.521214566399998,0.0,2.9613936303404618,9.140179063940467,18.0,0.0,0.0,0.20957517273810083,9.276000000000002
2020-09-05 08:00:00,51.5,32.79100032,0.0,2.0773755867873405,2.7863752667873394,18.0,0.0,0.0,0.2067168477306124,9.276000000000002
2020-09-05 09:00:00,46.1,44.2890091008,0.0,18.0,1.8109908992000001,18.0,0.0,0.0,0.2586935113072447,9.276000000000002
2020-09-05 10:00:00,46.1,48.939134976,0.0,2.839134975999997,0.0,0.0,0.0,0.0,0.26787338106297803,0.0
2020-09-05 11:00:00,46.1,63.60391065600001,0.007480921619109749,17.511391577619122,0.0,0.0,0.0,0.0,0.3244935471639465,0.0
2020-09-05 12:00:00,46.1,47.326839321600005,1.489053179699198,2.7158925012992015,0.0,0.0,0.0,0.0,0.33327493291814725,0.0
2020-09-05 13:00:00,43.6,54.42330931200001,2.9448202780361625,13.768129590036168,0.0,0.0,0.0,0.0,0.3777918852592642,0.0
2020-09-05 14:00:00,43.8,34.072286976,4.245476672512223,0.0,5.482236351487771,0.0,0.0,0.0,0.3589525850823303,0.0
2020-09-05 15:00:00,39.8,33.5688579072,4.4894024807408055,0.0,1.7417396120591917,0.0,0.0,0.0,0.35296722559071797,0.0
2020-09-05 16:00:00,38.5,21.385542758399996,4.4894024807408055,0.0,12.6250547608592,0.0,0.0,0.0,0.30958215768398534,0.0
2020-09-05 17:00:00,43.900000000000006,5.426078975999999,4.245476672512223,15.659963534551945,31.888407886039726,18.0,0.0,0.0,0.25063388209505133,9.276000000000002
2020-09-05 18:00:00,44.5,0.0,4.4894024807408055,0.0,14.734459689659934,25.276137829599257,0.0,0.0,0.2,11.05865376825182
2020-09-05 19:00:00,42.4,0.0,4.964026587240615,0.0,0.0,37.43597341275938,0.0,0.0,0.2,14.037813486126048
2020-09-05 20:00:00,37.0,0.0,5.231478081386921,0.0,0.0,31.76852191861308,0.0,0.0,0.2,12.649287870060204
2020-09-05 21:00:00,21.2,0.0,4.704932261382919,1.504932261382919,0.0,18.0,0.0,0.0,0.2048659476451381,9.276000000000002
2020-09-05 22:00:00,8.1,0.0,2.9448202780361625,14.260811042771348,1.4159907647351846,18.0,0.0,0.0,0.2461099557049607,9.276000000000002
2020-09-05 23:00:00,5.4,0.0,2.2470210908594357,0.0,3.1529789091405647,0.0,0.0,0.0,0.23527497663574912,0.0
2020-09-06 00:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.23209040567072434,0.0
2020-09-06 01:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.22792907639134014,0.0
2020-09-06 02:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.22331056138123004,0.0
2020-09-06 03:00:00,2.7,0.0,1.2288457378622342,0.0,1.471154262137766,0.0,0.0,0.0,0.21825504845292157,0.0
2020-09-06 04:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.21457154857062205,0.0
2020-09-06 05:00:00,5.4,0.0,2.753955855767005,0.0,2.646044144232995,0.0,0.0,0.0,0.20547861336707224,0.0
2020-09-06 06:00:00,18.3,3.8549048832000006,4.245476672512223,9.39465804553024,1.594276489818018,18.0,0.0,0.0,0.2303760610138811,9.276000000000002
2020-09-06 07:00:00,42.7,31.943454566399993,6.698735947719023,0.0,4.057809485880988,0.0,0.0,0.0,0.21643169851944472,0.0
2020-09-06 08:00:00,51.5,53.499102336000014,8.709759703910093,10.708862039910109,0.0,0.0,0.0,0.0,0.25105701911515405,0.0
2020-09-06 09:00:00,46.1,68.91915893760002,9.870045721208141,32.68920465880816,0.0,0.0,0.0,0.0,0.35675211417863373,0.0
2020-09-06 10:00:00,46.1,71.4447207936,12.406539244466853,37.75126003806685,0.0,0.0,0.0,0.0,0.4788145216350499,0.0
2020-09-06 11:00:00,46.1,79.8745390848,12.876937003840098,46.6514760886401,0.0,0.0,0.0,0.0,0.6296542943216529,0.0
2020-09-06 12:00:00,46.1,90.69857141760002,11.947246475155112,56.54581789275513,0.0,0.0,0.0,0.0,0.8124857721748945,0.0
2020-09-06 13:00:00,43.6,78.9710298624,13.358572406739754,48.729602269139754,0.0,0.0,0.0,0.0,0.9700448195117797,0.0
2020-09-06 14:00:00,43.8,55.79782225920001,14.872231011246138,9.264488810789793,0.0,0.0,17.605564459656357,0.0,1.0,0.0
2020-09-06 15:00:00,39.8,42.9886904832,18.136000443141942,0.0,0.0,0.0,21.324690926341944,0.0,1.0,0.0
2020-09-06 16:00:00,38.5,27.547199078400002,18.735505217637886,0.0,0.0,0.0,7.782704296037892,0.0,1.0,0.0
2020-09-06 17:00:00,43.900000000000006,6.306825830399999,18.136000443141942,0.0,19.457173726458066,0.0,0.0,0.0,0.9331368600465358,0.0
2020-09-06 18:00:00,44.5,0.0,17.549040896326396,0.0,26.950959103673604,0.0,0.0,0.0,0.8405218803088259,0.0
2020-09-06 19:00:00,42.4,0.0,15.862107087313243,0.0,26.537892912686758,0.0,0.0,0.0,0.7493263720178062,0.0
2020-09-06 20:00:00,37.0,0.0,17.549040896326396,0.0,19.450959103673604,0.0,0.0,0.0,0.6824845881563848,0.0
2020-09-06 21:00:00,21.2,0.0,16.412226871876957,0.0,4.7877731281230425,0.0,0.0,0.0,0.6660317595374052,0.0
2020-09-06 22:00:00,8.1,0.0,12.406539244466853,4.306539244466853,0.0,0.0,0.0,0.0,0.6799562364278481,0.0
2020-09-06 23:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.702610713318291,0.0
2020-09-07 00:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.7355161429640406,0.0
2020-09-07 01:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.7748730232337364,0.0
2020-09-07 02:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.821027220253785,0.0
2020-09-07 03:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.8828813654278929,0.0
2020-09-07 04:00:00,2.7,0.0,22.5057958553398,19.805795855339802,0.0,0.0,0.0,0.0,0.9469201053601582,0.0
2020-09-07 05:00:00,5.4,0.0,19.347687873279135,13.947687873279135,0.0,0.0,0.0,0.0,0.9920176294837608,0.0
2020-09-07 06:00:00,18.3,3.998066688,18.136000443141942,2.4687743864657254,0.0,0.0,1.3652927446762173,0.0,1.0,0.0
2020-09-07 07:00:00,42.7,27.148097894400003,19.347687873279135,0.0,0.0,0.0,3.795785767679135,0.0,1.0,0.0
2020-09-07 08:00:00,51.5,42.745650739199995,19.347687873279135,0.0,0.0,0.0,10.59333861247913,0.0,1.0,0.0
2020-09-07 09:00:00,46.1,56.302331904,19.347687873279135,0.0,0.0,0.0,29.55001977727914,0.0,1.0,0.0
2020-09-07 10:00:00,46.1,72.315749376,12.876937003840098,0.0,0.0,0.0,39.092686379840096,0.0,1.0,0.0
2020-09-07 11:00:00,46.1,58.67491645440001,13.358572406739754,0.0,0.0,0.0,25.93348886113977,0.0,1.0,0.0
2020-09-07 12:00:00,46.1,86.88526387200001,13.851578106630713,0.0,0.0,0.0,54.63684197863072,0.0,1.0,0.0
2020-09-07 13:00:00,43.6,81.18819947520001,14.356086756977872,0.0,0.0,0.0,51.94428623217788,0.0,1.0,0.0
2020-09-07 14:00:00,43.8,70.4525036544,14.356086756977872,0.0,0.0,0.0,41.00859041137788,0.0,1.0,0.0
2020-09-07 15:00:00,39.8,42.5525812992,16.412226871876957,0.0,0.0,0.0,19.164808171076956,0.0,1.0,0.0
2020-09-07 16:00:00,38.5,28.2152579328,16.97449392372638,0.0,0.0,0.0,6.689751856526385,0.0,1.0,0.0
2020-09-07 17:00:00,43.900000000000006,7.412461056,16.412226871876957,0.0,20.075312072123047,0.0,0.0,0.0,0.9310126732916734,0.0
2020-09-07 18:00:00,44.5,0.0,13.358572406739754,0.0,31.141427593260246,0.0,0.0,0.0,0.8239974581945592,0.0
2020-09-07 19:00:00,42.4,0.0,11.947246475155112,0.0,30.452753524844887,0.0,0.0,0.0,0.7193488206521369,0.0
2020-09-07 20:00:00,37.0,0.0,11.498926042439978,0.0,25.501073957560024,0.0,0.0,0.0,0.6317162640969478,0.0
2020-09-07 21:00:00,21.2,0.0,12.876937003840098,0.0,8.323062996159901,0.0,0.0,0.0,0.6031146730448519,0.0
2020-09-07 22:00:00,8.1,0.0,10.694988742467519,2.5949887424675193,0.0,0.0,0.0,0.0,0.6115051366454969,0.0
2020-09-07 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.6286256002461419,0.0
2020-09-08 00:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6544760638467869,0.0
2020-09-08 01:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.6789759581413375,0.0
2020-09-08 02:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.7008757534411798,0.0
2020-09-08 03:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.7215251612266687,0.0
2020-09-08 04:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.7386169074466613,0.0
2020-09-08 05:00:00,5.4,0.0,7.986107078348253,2.5861070783482525,0.0,0.0,0.0,0.0,0.746978653666654,0.0
2020-09-08 06:00:00,18.3,4.309604352,7.348782143543579,0.0,6.641613504456423,0.0,0.0,0.0,0.7241552395619927,0.0
2020-09-08 07:00:00,42.7,29.921744793600006,7.348782143543579,0.0,5.429473062856417,0.0,0.0,0.0,0.7054972565281218,0.0
2020-09-08 08:00:00,51.5,53.383790592000004,6.085302108206472,7.969092700206474,0.0,0.0,0.0,0.0,0.7312639895921227,0.0
2020-09-08 09:00:00,46.1,67.11011827200001,4.964026587240615,25.974144859240617,0.0,0.0,0.0,0.0,0.815247057970334,0.0
2020-09-08 10:00:00,46.1,85.66211174400001,8.709759703910093,48.27187144791011,0.0,0.0,0.0,0.0,0.9713261089852434,0.0
2020-09-08 11:00:00,46.1,89.61302568960001,8.343034688175418,8.868213715904101,0.0,0.0,42.98784666187133,0.0,1.0,0.0
2020-09-08 12:00:00,46.1,83.42911180800002,10.277286895221824,0.0,0.0,0.0,47.606398703221835,0.0,1.0,0.0
2020-09-08 13:00:00,43.6,77.00271022080001,12.406539244466853,0.0,0.0,0.0,45.809249465266866,0.0,1.0,0.0
2020-09-08 14:00:00,43.8,72.1054808064,13.851578106630713,0.0,0.0,0.0,42.15705891303071,0.0,1.0,0.0
2020-09-08 15:00:00,39.8,55.1359754496,15.862107087313243,0.0,0.0,0.0,31.198082536913248,0.0,1.0,0.0
2020-09-08 16:00:00,38.5,29.897056512000002,19.97268106353059,0.0,0.0,0.0,11.369737575530593,0.0,1.0,0.0
2020-09-08 17:00:00,43.900000000000006,7.344704563200001,21.8301479919921,0.0,14.725147444807906,0.0,0.0,0.0,0.9493981187463646,0.0
2020-09-08 18:00:00,44.5,0.0,17.549040896326396,0.0,26.950959103673604,0.0,0.0,0.0,0.8567831390086547,0.0
2020-09-08 19:00:00,42.4,0.0,17.549040896326396,0.0,24.850959103673603,0.0,0.0,0.0,0.7713846541163055,0.0
2020-09-08 20:00:00,37.0,0.0,16.97449392372638,0.0,20.02550607627362,0.0,0.0,0.0,0.702568482032891,0.0
2020-09-08 21:00:00,21.2,0.0,13.358572406739754,0.0,7.841427593260246,0.0,0.0,0.0,0.6756219954581135,0.0
2020-09-08 22:00:00,8.1,0.0,15.400143522900397,7.300143522900397,0.0,0.0,0.0,0.0,0.6992257928488248,0.0
2020-09-08 23:00:00,5.4,0.0,18.735505217637886,13.335505217637886,0.0,0.0,0.0,0.0,0.742343926385854,0.0
2020-09-09 00:00:00,2.7,0.0,21.261629661723692,18.561629661723693,0.0,0.0,0.0,0.0,0.802359862292094,0.0
2020-09-09 01:00:00,2.7,0.0,22.5057958553398,19.805795855339802,0.0,0.0,0.0,0.0,0.8663986022243594,0.0
2020-09-09 02:00:00,2.7,0.0,23.194898570127233,20.494898570127233,0.0,0.0,0.0,0.0,0.9326654409344375,0.0
2020-09-09 03:00:00,2.7,0.0,23.194898570127233,20.494898570127233,0.0,0.0,0.0,0.0,0.9989322796445155,0.0
2020-09-09 04:00:00,2.7,0.0,19.97268106353059,0.33022279035603863,0.0,0.0,16.94245827317455,0.0,1.0,0.0
2020-09-09 05:00:00,5.4,0.0,16.97449392372638,0.0,0.0,0.0,11.574493923726381,0.0,1.0,0.0
2020-09-09 06:00:00,18.3,4.3148132352,13.358572406739754,0.0,0.6266143580602481,0.0,0.0,0.0,0.9978466860547758,0.0
2020-09-09 07:00:00,42.7,27.404745983999995,10.694988742467519,0.0,4.600265273532486,0.0,0.0,0.0,0.9820382143244236,0.0
2020-09-09 08:00:00,51.5,47.880623232000005,9.473132566961555,5.555191446054551,0.0,0.0,0.29856435290700656,0.0,1.0,0.0
2020-09-09 09:00:00,46.1,68.15093713920002,9.473132566961555,0.0,0.0,0.0,31.524069706161576,0.0,1.0,0.0
2020-09-09 10:00:00,46.1,80.3025404928,10.277286895221824,0.0,0.0,0.0,44.479827388021825,0.0,1.0,0.0
2020-09-09 11:00:00,46.1,81.58626685440001,11.498926042439978,0.0,0.0,0.0,46.98519289683998,0.0,1.0,0.0
2020-09-09 12:00:00,46.1,73.00108800000001,12.406539244466853,0.0,0.0,0.0,39.307627244466865,0.0,1.0,0.0
2020-09-09 13:00:00,43.6,58.5171357696,16.97449392372638,0.0,0.0,0.0,31.891629693326387,0.0,1.0,0.0
2020-09-09 14:00:00,43.8,71.2981398528,19.347687873279135,0.0,0.0,0.0,46.84582772607915,0.0,1.0,0.0
2020-09-09 15:00:00,39.8,47.38950881280001,29.906682138893736,0.0,0.0,0.0,37.49619095169375,0.0,1.0,0.0
2020-09-09 16:00:00,38.5,22.890604262399997,23.897588789819267,0.0,0.0,0.0,8.288193052219263,0.0,1.0,0.0
2020-09-09 17:00:00,43.900000000000006,4.305223526400001,14.872231011246138,0.0,24.722545462353867,0.0,0.0,0.0,0.9150427990984403,0.0
2020-09-09 18:00:00,44.5,0.0,13.358572406739754,0.0,31.141427593260246,0.0,0.0,0.0,0.8080275840013261,0.0
2020-09-09 19:00:00,42.4,0.0,13.358572406739754,0.0,29.041427593260245,0.0,0.0,0.0,0.7082288637495727,0.0
2020-09-09 20:00:00,37.0,0.0,19.347687873279135,0.0,17.652312126720865,0.0,0.0,0.0,0.6475679973347244,0.0
2020-09-09 21:00:00,21.2,0.0,25.344262357776753,4.1442623577767534,0.0,0.0,0.0,0.0,0.6609677789582026,0.0
2020-09-09 22:00:00,8.1,0.0,16.412226871876957,8.312226871876957,0.0,0.0,0.0,0.0,0.6878439791772714,0.0
2020-09-09 23:00:00,5.4,0.0,19.347687873279135,13.947687873279135,0.0,0.0,0.0,0.0,0.7329415033008739,0.0
2020-09-10 00:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.7947956484749817,0.0
2020-09-10 01:00:00,2.7,0.0,24.613999167880795,21.913999167880796,0.0,0.0,0.0,0.0,0.8656509124511297,0.0
2020-09-10 02:00:00,2.7,0.0,21.261629661723692,18.561629661723693,0.0,0.0,0.0,0.0,0.9256668483573696,0.0
2020-09-10 03:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.9875209935314774,0.0
2020-09-10 04:00:00,2.7,0.0,21.8301479919921,3.859486536656482,0.0,0.0,15.270661455335619,0.0,1.0,0.0
2020-09-10 05:00:00,5.4,0.0,24.613999167880795,0.0,0.0,0.0,19.213999167880793,0.0,1.0,0.0
2020-09-10 06:00:00,18.3,3.9486279167999996,25.344262357776753,0.0,0.0,0.0,10.992890274576752,0.0,1.0,0.0
2020-09-10 07:00:00,42.7,26.211468902400004,20.610617441857148,0.0,0.0,0.0,4.1220863442571485,0.0,1.0,0.0
2020-09-10 08:00:00,51.5,45.4006017792,19.347687873279135,0.0,0.0,0.0,13.248289652479144,0.0,1.0,0.0
2020-09-10 09:00:00,46.1,57.70577687040001,16.97449392372638,0.0,0.0,0.0,28.580270794126385,0.0,1.0,0.0
2020-09-10 10:00:00,46.1,52.0751821824,22.5057958553398,0.0,0.0,0.0,28.480978037739796,0.0,1.0,0.0
2020-09-10 11:00:00,46.1,73.6401998592,25.344262357776753,0.0,0.0,0.0,52.88446221697675,0.0,1.0,0.0
2020-09-10 12:00:00,46.1,60.50379939840001,26.84687778693147,0.0,0.0,0.0,41.250677185331476,0.0,1.0,0.0
2020-09-10 13:00:00,43.6,75.38778823679999,30.73550956042288,0.0,0.0,0.0,62.523297797222874,0.0,1.0,0.0
2020-09-10 14:00:00,43.8,64.5827263488,32.43798232412188,0.0,0.0,0.0,53.22070867292187,0.0,1.0,0.0
2020-09-10 15:00:00,39.8,39.38159162880001,32.43798232412188,0.0,0.0,0.0,32.0195739529219,0.0,1.0,0.0
2020-09-10 16:00:00,38.5,19.703577600000003,29.092617152958315,0.0,0.0,0.0,10.296194752958314,0.0,1.0,0.0
2020-09-10 17:00:00,43.900000000000006,4.19904,34.201096671774536,0.0,5.499863328225473,0.0,0.0,0.0,0.9811001260198438,0.0
2020-09-10 18:00:00,44.5,0.0,33.31189297322156,0.0,11.18810702677844,0.0,0.0,0.0,0.9426530228350382,0.0
2020-09-10 19:00:00,42.4,0.0,30.73550956042288,0.0,11.664490439577119,0.0,0.0,0.0,0.9025688632488625,0.0
2020-09-10 20:00:00,37.0,0.0,29.092617152958315,0.0,7.907382847041685,0.0,0.0,0.0,0.8753957263174478,0.0
2020-09-10 21:00:00,21.2,0.0,28.40649630500259,7.206496305002592,0.0,0.0,0.0,0.0,0.8986967310369561,0.0
2020-09-10 22:00:00,8.1,0.0,23.897588789819267,15.797588789819267,0.0,0.0,0.0,0.0,0.9497756014573717,0.0
2020-09-10 23:00:00,5.4,0.0,23.194898570127233,15.533319136895344,0.0,0.0,2.261579433231887,0.0,1.0,0.0
2020-09-11 00:00:00,2.7,0.0,20.610617441857148,0.0,0.0,0.0,17.91061744185715,0.0,1.0,0.0
2020-09-11 01:00:00,2.7,0.0,21.8301479919921,0.0,0.0,0.0,19.1301479919921,0.0,1.0,0.0
2020-09-11 02:00:00,2.7,0.0,19.97268106353059,0.0,0.0,0.0,17.27268106353059,0.0,1.0,0.0
2020-09-11 03:00:00,2.7,0.0,17.549040896326396,0.0,0.0,0.0,14.849040896326397,0.0,1.0,0.0
2020-09-11 04:00:00,2.7,0.0,13.851578106630713,0.0,0.0,0.0,11.151578106630712,0.0,1.0,0.0
2020-09-11 05:00:00,5.4,0.0,11.498926042439978,0.0,0.0,0.0,6.098926042439977,0.0,1.0,0.0
2020-09-11 06:00:00,18.3,4.2278404608,9.473132566961555,0.0,4.599026972238445,0.0,0.0,0.0,0.9841957836005552,0.0
2020-09-11 07:00:00,42.7,31.717784217600002,7.638844220963698,0.0,3.3433715614362995,0.0,0.0,0.0,0.9727065342485404,0.0
2020-09-11 08:00:00,51.5,52.86794158079999,6.698735947719023,8.066677528519016,0.0,0.0,0.0,0.0,0.9987887915907518,0.0
2020-09-11 09:00:00,46.1,63.56418047999998,6.387508810156196,0.3746005389427282,0.0,0.0,23.47708875121345,0.0,1.0,0.0
2020-09-11 10:00:00,46.1,76.7829464064,9.086414779017169,0.0,0.0,0.0,39.769361185417175,0.0,1.0,0.0
2020-09-11 11:00:00,46.1,85.3755427584,11.947246475155112,0.0,0.0,0.0,51.22278923355511,0.0,1.0,0.0
2020-09-11 12:00:00,46.1,81.4859937792,14.356086756977872,0.0,0.0,0.0,49.74208053617787,0.0,1.0,0.0
2020-09-11 13:00:00,43.6,75.9523295232,15.400143522900397,0.0,0.0,0.0,47.7524730461004,0.0,1.0,0.0
2020-09-11 14:00:00,43.8,70.52899737599999,14.872231011246138,0.0,0.0,0.0,41.60122838724614,0.0,1.0,0.0
2020-09-11 15:00:00,39.8,51.4599952896,16.412226871876957,0.0,0.0,0.0,28.072222161476958,0.0,1.0,0.0
2020-09-11 16:00:00,38.5,28.0238819328,15.862107087313243,0.0,0.0,0.0,5.385989020113243,0.0,1.0,0.0
2020-09-11 17:00:00,43.900000000000006,6.3802874880000005,14.872231011246138,0.0,22.64748150075387,0.0,0.0,0.0,0.9221736030901929,0.0
2020-09-11 18:00:00,44.5,0.0,13.851578106630713,0.0,30.64842189336929,0.0,0.0,0.0,0.8168525656559342,0.0
2020-09-11 19:00:00,42.4,0.0,14.356086756977872,0.0,28.043913243022125,0.0,0.0,0.0,0.7204817297692603,0.0
2020-09-11 20:00:00,37.0,0.0,16.412226871876957,0.0,20.587773128123043,0.0,0.0,0.0,0.6497333685042326,0.0
2020-09-11 21:00:00,21.2,0.0,18.735505217637886,0.0,2.464494782362113,0.0,0.0,0.0,0.6412643142693112,0.0
2020-09-11 22:00:00,8.1,0.0,21.8301479919921,13.7301479919921,0.0,0.0,0.0,0.0,0.685658459443419,0.0
2020-09-11 23:00:00,5.4,0.0,20.610617441857148,15.210617441857147,0.0,0.0,0.0,0.0,0.7348394558387571,0.0
2020-09-12 00:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.790687791277506,0.0
2020-09-12 01:00:00,2.7,0.0,20.610617441857148,17.91061744185715,0.0,0.0,0.0,0.0,0.8485987876728441,0.0
2020-09-12 02:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.904447123111593,0.0
2020-09-12 03:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.9543568578777519,0.0
2020-09-12 04:00:00,2.7,0.0,16.97449392372638,14.116435707911775,0.0,0.0,0.15805821581460755,0.0,1.0,0.0
2020-09-12 05:00:00,5.4,0.0,15.862107087313243,0.0,0.0,0.0,10.462107087313242,0.0,1.0,0.0
2020-09-12 06:00:00,18.3,4.4316615168,15.400143522900397,0.0,0.0,0.0,1.531805039700398,0.0,1.0,0.0
2020-09-12 07:00:00,42.7,27.0318698496,13.851578106630713,0.0,1.816552043769292,0.0,0.0,0.0,0.9937575531141949,0.0
2020-09-12 08:00:00,51.5,49.6081304064,11.123283916410104,1.9306536760221986,0.0,0.0,7.3007606467879045,0.0,1.0,0.0
2020-09-12 09:00:00,46.1,63.0288200448,9.473132566961555,0.0,0.0,0.0,26.40195261176155,0.0,1.0,0.0
2020-09-12 10:00:00,46.1,80.0082277632,7.019116174359855,0.0,0.0,0.0,40.92734393755985,0.0,1.0,0.0
2020-09-12 11:00:00,46.1,86.3715667968,7.986107078348253,0.0,0.0,0.0,48.25767387514825,0.0,1.0,0.0
2020-09-12 12:00:00,46.1,83.8568173824,10.277286895221824,0.0,0.0,0.0,48.034104277621815,0.0,1.0,0.0
2020-09-12 13:00:00,43.6,82.95696944640001,13.358572406739754,0.0,0.0,0.0,52.71554185313976,0.0,1.0,0.0
2020-09-12 14:00:00,43.8,63.22104576000001,16.97449392372638,0.0,0.0,0.0,36.3955396837264,0.0,1.0,0.0
2020-09-12 15:00:00,39.8,47.783779430399996,18.735505217637886,0.0,0.0,0.0,26.719284648037885,0.0,1.0,0.0
2020-09-12 16:00:00,38.5,27.932633395200003,20.610617441857148,0.0,0.0,0.0,10.043250837057151,0.0,1.0,0.0
2020-09-12 17:00:00,43.900000000000006,5.3249144832,16.97449392372638,0.0,21.600591593073624,0.0,0.0,0.0,0.9257711629104,0.0
2020-09-12 18:00:00,44.5,0.0,15.400143522900397,0.0,29.099856477099603,0.0,0.0,0.0,0.8257716561162433,0.0
2020-09-12 19:00:00,42.4,0.0,13.851578106630713,0.0,28.548421893369287,0.0,0.0,0.0,0.7276671135273454,0.0
2020-09-12 20:00:00,37.0,0.0,14.872231011246138,0.0,22.127768988753864,0.0,0.0,0.0,0.6516266702670228,0.0
2020-09-12 21:00:00,21.2,0.0,14.872231011246138,0.0,6.327768988753862,0.0,0.0,0.0,0.6298817596527484,0.0
2020-09-12 22:00:00,8.1,0.0,10.694988742467519,2.5949887424675193,0.0,0.0,0.0,0.0,0.6382722232533934,0.0
2020-09-12 23:00:00,5.4,0.0,11.947246475155112,6.547246475155111,0.0,0.0,0.0,0.0,0.6594416535230616,0.0
2020-09-13 00:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.6908261304135044,0.0
2020-09-13 01:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.7192759912840603,0.0
2020-09-13 02:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.7451264548847053,0.0
2020-09-13 03:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.7696263491792559,0.0
2020-09-13 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.7980762100498118,0.0
