timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-09-13 05:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.8207306869402546,0.0
2020-09-13 06:00:00,18.3,4.826691072,12.876937003840098,0.0,0.5963719241599037,0.0,0.0,0.0,0.8186812988847223,0.0
2020-09-13 07:00:00,42.7,28.0213926912,12.876937003840098,0.0,1.8016703049599059,0.0,0.0,0.0,0.8124899919948257,0.0
2020-09-13 08:00:00,51.5,40.9165698816,12.406539244466853,1.8231091260668535,0.0,0.0,0.0,0.0,0.8183847115024419,0.0
2020-09-13 09:00:00,46.1,54.6905530368,11.123283916410104,19.713836953210098,0.0,0.0,0.0,0.0,0.8821261176511545,0.0
2020-09-13 10:00:00,46.1,66.5788455936,11.498926042439978,31.977771636039968,0.0,0.0,0.0,0.0,0.9855209126076837,0.0
2020-09-13 11:00:00,46.1,83.35057628160001,12.406539244466853,4.478068265664834,0.0,0.0,45.17904726040204,0.0,1.0,0.0
2020-09-13 12:00:00,46.1,73.019916288,13.851578106630713,0.0,0.0,0.0,40.771494394630714,0.0,1.0,0.0
2020-09-13 13:00:00,43.6,81.6702870528,18.136000443141942,0.0,0.0,0.0,56.20628749594194,0.0,1.0,0.0
2020-09-13 14:00:00,43.8,67.215431808,23.194898570127233,0.0,0.0,0.0,46.610330378127244,0.0,1.0,0.0
2020-09-13 15:00:00,39.8,38.2163588352,26.088511012972006,0.0,0.0,0.0,24.504869848172007,0.0,1.0,0.0
2020-09-13 16:00:00,38.5,22.0776747264,20.610617441857148,0.0,0.0,0.0,4.188292168257149,0.0,1.0,0.0
2020-09-13 17:00:00,43.900000000000006,4.8880774656,20.610617441857148,0.0,18.401305092542856,0.0,0.0,0.0,0.9367652745960726,0.0
2020-09-13 18:00:00,44.5,0.0,19.347687873279135,0.0,25.152312126720865,0.0,0.0,0.0,0.8503312123049356,0.0
2020-09-13 19:00:00,42.4,0.0,21.261629661723692,0.0,21.138370338276307,0.0,0.0,0.0,0.7776907644070788,0.0
2020-09-13 20:00:00,37.0,0.0,24.613999167880795,0.0,12.386000832119205,0.0,0.0,0.0,0.7351271876644012,0.0
2020-09-13 21:00:00,21.2,0.0,23.194898570127233,1.9948985701272335,0.0,0.0,0.0,0.0,0.7415773597078126,0.0
2020-09-13 22:00:00,8.1,0.0,23.194898570127233,15.094898570127233,0.0,0.0,0.0,0.0,0.7903841984178906,0.0
2020-09-13 23:00:00,5.4,0.0,21.261629661723692,15.861629661723692,0.0,0.0,0.0,0.0,0.8416701343241306,0.0
2020-09-14 00:00:00,2.7,0.0,21.261629661723692,18.561629661723693,0.0,0.0,0.0,0.0,0.9016860702303706,0.0
2020-09-14 01:00:00,2.7,0.0,20.610617441857148,17.91061744185715,0.0,0.0,0.0,0.0,0.9595970666257088,0.0
2020-09-14 02:00:00,2.7,0.0,21.261629661723692,12.495752589986983,0.0,0.0,6.065877071736709,0.0,1.0,0.0
2020-09-14 03:00:00,2.7,0.0,23.194898570127233,0.0,0.0,0.0,20.494898570127233,0.0,1.0,0.0
2020-09-14 04:00:00,2.7,0.0,21.261629661723692,0.0,0.0,0.0,18.561629661723693,0.0,1.0,0.0
2020-09-14 05:00:00,5.4,0.0,15.862107087313243,0.0,0.0,0.0,10.462107087313242,0.0,1.0,0.0
2020-09-14 06:00:00,18.3,8.145752832000001,13.358572406739754,0.0,0.0,0.0,3.2043252387397523,0.0,1.0,0.0
2020-09-14 07:00:00,42.7,26.642318976,11.498926042439978,0.0,4.558754981560028,0.0,0.0,0.0,0.9843341753210996,0.0
2020-09-14 08:00:00,51.5,45.0383058432,13.358572406739754,4.845100416154772,0.0,0.0,2.051777833784981,0.0,1.0,0.0
2020-09-14 09:00:00,46.1,64.56143024640001,15.400143522900397,0.0,0.0,0.0,33.8615737693004,0.0,1.0,0.0
2020-09-14 10:00:00,46.1,69.39568097280001,13.358572406739754,0.0,0.0,0.0,36.65425337953976,0.0,1.0,0.0
2020-09-14 11:00:00,46.1,75.01023221759999,13.358572406739754,0.0,0.0,0.0,42.268804624339744,0.0,1.0,0.0
2020-09-14 12:00:00,46.1,67.50620513279999,13.358572406739754,0.0,0.0,0.0,34.76477753953974,0.0,1.0,0.0
2020-09-14 13:00:00,43.6,61.041060864,14.872231011246138,0.0,0.0,0.0,32.31329187524614,0.0,1.0,0.0
2020-09-14 14:00:00,43.8,67.9269362688,19.97268106353059,0.0,0.0,0.0,44.099617332330595,0.0,1.0,0.0
2020-09-14 15:00:00,39.8,40.7741340672,21.8301479919921,0.0,0.0,0.0,22.804282059192104,0.0,1.0,0.0
2020-09-14 16:00:00,38.5,20.248645478400004,16.97449392372638,0.0,1.2768605978736147,0.0,0.0,0.0,0.9956121628939051,0.0
2020-09-14 17:00:00,43.900000000000006,4.9860308736,13.358572406739754,0.0,25.55539671966025,0.0,0.0,0.0,0.9077929301802959,0.0
2020-09-14 18:00:00,44.5,0.0,13.358572406739754,0.0,31.141427593260246,0.0,0.0,0.0,0.8007777150831817,0.0
2020-09-14 19:00:00,42.4,0.0,11.123283916410104,0.0,31.276716083589896,0.0,0.0,0.0,0.693297591084591,0.0
2020-09-14 20:00:00,37.0,0.0,10.277286895221824,0.0,26.722713104778176,0.0,0.0,0.0,0.6014669618585492,0.0
2020-09-14 21:00:00,21.2,0.0,9.473132566961555,0.0,11.726867433038445,0.0,0.0,0.0,0.5611684483429532,0.0
2020-09-14 22:00:00,8.1,0.0,6.698735947719023,0.0,1.4012640522809763,0.0,0.0,0.0,0.5563531079571079,0.0
2020-09-14 23:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.560552354188066,0.0
2020-09-15 00:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.5755834164521902,0.0
2020-09-15 01:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.5915523460999729,0.0
2020-09-15 02:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.6086440923199655,0.0
2020-09-15 03:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.6257358385399582,0.0
2020-09-15 04:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.6357332508491341,0.0
2020-09-15 05:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.6317658167340559,0.0
2020-09-15 06:00:00,18.3,8.84100096,3.14286693790483,0.0,6.316132102095171,0.0,0.0,0.0,0.610060895421014,0.0
2020-09-15 07:00:00,42.7,29.4287945472,3.3482284888379024,0.0,9.9229769639621,0.0,0.0,0.0,0.575961318225268,0.0
2020-09-15 08:00:00,51.5,49.5584635392,4.245476672512223,2.3039402117122236,0.0,0.0,0.0,0.0,0.5834107249098042,0.0
2020-09-15 09:00:00,46.1,63.73258559999999,5.5074193972867285,23.140004997286717,0.0,0.0,0.0,0.0,0.6582300744010312,0.0
2020-09-15 10:00:00,46.1,68.049835776,6.698735947719023,28.648571723719023,0.0,0.0,0.0,0.0,0.7508604563077227,0.0
2020-09-15 11:00:00,46.1,78.543530496,7.348782143543579,39.792312639543574,0.0,0.0,0.0,0.0,0.8795222671755802,0.0
2020-09-15 12:00:00,46.1,82.29709601280001,7.638844220963698,37.26115448177931,0.0,0.0,6.5747857519844075,0.0,1.0,0.0
2020-09-15 13:00:00,43.6,73.593868032,9.086414779017169,0.0,0.0,0.0,39.08028281101718,0.0,1.0,0.0
2020-09-15 14:00:00,43.8,71.018712576,9.086414779017169,0.0,0.0,0.0,36.30512735501718,0.0,1.0,0.0
2020-09-15 15:00:00,39.8,51.01731694080001,8.343034688175418,0.0,0.0,0.0,19.560351628975425,0.0,1.0,0.0
2020-09-15 16:00:00,38.5,28.315649894399996,6.698735947719023,0.0,3.485614157880981,0.0,0.0,0.0,0.9880219444746358,0.0
2020-09-15 17:00:00,43.900000000000006,5.8011213312,4.704932261382919,0.0,33.39394640741709,0.0,0.0,0.0,0.8732661148958829,0.0
2020-09-15 18:00:00,44.5,0.0,3.561037584300278,0.0,40.93896241569972,0.0,0.0,0.0,0.7325823952543031,0.0
2020-09-15 19:00:00,42.4,0.0,2.9448202780361625,0.0,39.45517972196384,0.0,0.0,0.0,0.5969975852131904,0.0
2020-09-15 20:00:00,37.0,0.0,2.5959737007135324,0.0,34.40402629928647,0.0,0.0,0.0,0.4787706907139241,0.0
2020-09-15 21:00:00,21.2,0.0,2.4180957819365845,0.0,18.781904218063413,0.0,0.0,0.0,0.41422806453501204,0.0
2020-09-15 22:00:00,8.1,0.0,1.3560121320579612,0.0,6.743987867942039,0.0,0.0,0.0,0.3910528484939741,0.0
2020-09-15 23:00:00,5.4,0.0,1.6281015342508398,0.0,3.7718984657491603,0.0,0.0,0.0,0.37809099809621066,0.0
2020-09-16 00:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.376534369542463,0.0
2020-09-16 01:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.37796630597502195,0.0
2020-09-16 02:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.3898892511278603,0.0
2020-09-16 03:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.4105386589133492,0.0
2020-09-16 04:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.43503855320789975,0.0
2020-09-16 05:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.4521590168085447,0.0
2020-09-16 06:00:00,18.3,9.813491712000001,8.709759703910093,0.22325141591009512,0.0,0.0,0.0,0.0,0.45288086305332065,0.0
2020-09-16 07:00:00,42.7,32.72634524160001,7.638844220963698,0.0,2.3348105374362973,0.0,0.0,0.0,0.44485745914460484,0.0
2020-09-16 08:00:00,51.5,55.3949162496,6.698735947719023,10.593652197319024,0.0,0.0,0.0,0.0,0.47911026791593636,0.0
2020-09-16 09:00:00,46.1,77.30121047040001,5.791983188404947,36.99319365880495,0.0,0.0,0.0,0.0,0.5987215940794057,0.0
2020-09-16 10:00:00,46.1,75.16255080960002,6.387508810156196,35.45005961975621,0.0,0.0,0.0,0.0,0.7133434535166174,0.0
2020-09-16 11:00:00,46.1,82.8424122624,5.5074193972867285,42.24983165968673,0.0,0.0,0.0,0.0,0.8499512425496045,0.0
2020-09-16 12:00:00,46.1,85.10119580160001,7.019116174359855,46.020311975959864,0.0,0.0,0.0,0.0,0.9987502512718747,0.0
2020-09-16 13:00:00,43.6,72.6289014528,10.277286895221824,0.3865202251934019,0.0,0.0,38.91966812282841,0.0,1.0,0.0
2020-09-16 14:00:00,43.8,60.55968222720001,14.356086756977872,0.0,0.0,0.0,31.115768984177876,0.0,1.0,0.0
2020-09-16 15:00:00,39.8,45.577873152,19.97268106353059,0.0,0.0,0.0,25.7505542155306,0.0,1.0,0.0
2020-09-16 16:00:00,38.5,23.945552640000002,23.194898570127233,0.0,0.0,0.0,8.640451210127239,0.0,1.0,0.0
2020-09-16 17:00:00,43.900000000000006,5.31974016,23.194898570127233,0.0,15.385361269872774,0.0,0.0,0.0,0.9471293427152139,0.0
2020-09-16 18:00:00,44.5,0.0,17.549040896326396,0.0,26.950959103673604,0.0,0.0,0.0,0.8545143629775039,0.0
2020-09-16 19:00:00,42.4,0.0,18.136000443141942,0.0,24.263999556858057,0.0,0.0,0.0,0.7711329212013595,0.0
2020-09-16 20:00:00,37.0,0.0,15.400143522900397,0.0,21.599856477099603,0.0,0.0,0.0,0.6969066102834914,0.0
2020-09-16 21:00:00,21.2,0.0,12.876937003840098,0.0,8.323062996159901,0.0,0.0,0.0,0.6683050192313955,0.0
2020-09-16 22:00:00,8.1,0.0,14.356086756977872,6.256086756977872,0.0,0.0,0.0,0.0,0.6885330330789573,0.0
2020-09-16 23:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.7082528939495132,0.0
2020-09-17 00:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.7314360417814195,0.0
2020-09-17 01:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.7520854495669084,0.0
2020-09-17 02:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.7703312617253423,0.0
2020-09-17 03:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.7822542068781806,0.0
2020-09-17 04:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.7932000170280482,0.0
2020-09-17 05:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.7900708159309375,0.0
2020-09-17 06:00:00,18.3,6.772860288000001,2.753955855767005,0.0,8.773183856232993,0.0,0.0,0.0,0.7599224177995527,0.0
2020-09-17 07:00:00,42.7,21.291668121599997,2.5959737007135324,0.0,18.812358177686473,0.0,0.0,0.0,0.6952751388384308,0.0
2020-09-17 08:00:00,51.5,34.823309875199996,0.5950097567738039,0.0,16.0816803680262,0.0,0.0,0.0,0.6400116324190969,0.0
2020-09-17 09:00:00,46.1,35.648947584000005,0.0,0.0,10.451052415999996,0.0,0.0,0.0,0.6040973629483065,0.0
2020-09-17 10:00:00,46.1,53.2332953856,1.7732898491777864,8.906585234777786,0.0,0.0,0.0,0.0,0.632895321874088,0.0
2020-09-17 11:00:00,46.1,56.552982681599985,1.1244211623409694,11.577403843940957,0.0,0.0,0.0,0.0,0.6703289276361638,0.0
2020-09-17 12:00:00,46.1,70.30553702399999,0.6904313646552366,24.895968388655227,0.0,0.0,0.0,0.0,0.7508258920928157,0.0
2020-09-17 13:00:00,43.6,59.936677632,0.7909506556877703,17.12762828768777,0.0,0.0,0.0,0.0,0.8062052235563395,0.0
2020-09-17 14:00:00,43.8,55.5485027328,2.082616974017188,13.83111970681719,0.0,0.0,0.0,0.0,0.8509258439417151,0.0
2020-09-17 15:00:00,39.8,31.0594272768,2.753955855767005,0.0,5.986616867432993,0.0,0.0,0.0,0.8303532773869625,0.0
2020-09-17 16:00:00,38.5,17.9106944256,3.561037584300278,0.0,17.02826799009972,0.0,0.0,0.0,0.771836892541259,0.0
2020-09-17 17:00:00,43.900000000000006,4.1605244928,1.0078129010657384,0.0,38.731662606134265,0.0,0.0,0.0,0.6387383956129625,0.0
2020-09-17 18:00:00,44.5,0.0,0.19973233964030285,0.0,44.300267660359694,0.0,0.0,0.0,0.48650379884196704,0.0
2020-09-17 19:00:00,42.4,0.0,1.1244211623409694,0.0,41.275578837659026,0.0,0.0,0.0,0.3446633217366095,0.0
2020-09-17 20:00:00,37.0,0.0,1.489053179699198,0.0,35.5109468203008,0.0,0.0,0.0,0.22263257664966518,0.0
2020-09-17 21:00:00,21.2,0.0,1.1244211623409694,4.510500967393535,6.586079805052565,18.0,0.0,0.0,0.21458395312790576,9.276000000000002
2020-09-17 22:00:00,8.1,0.0,0.6904313646552366,14.83436172487581,4.243930360220573,18.0,0.0,0.0,0.24796443624376513,9.276000000000002
2020-09-17 23:00:00,5.4,0.0,1.9247507779449344,0.0,3.4752492220550657,0.0,0.0,0.0,0.23602199905457247,0.0
2020-09-18 00:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.24250461336637724,0.0
2020-09-18 01:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.2534504235162448,0.0
2020-09-18 02:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.25768456735621936,0.0
2020-09-18 03:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.2540010674739198,0.0
2020-09-18 04:00:00,2.7,0.0,0.6904313646552366,0.0,2.0095686353447637,0.0,0.0,0.0,0.24709533333184158,0.0
2020-09-18 05:00:00,5.4,0.0,0.41892897660464934,0.0,4.9810710233953515,0.0,0.0,0.0,0.2299782507772184,0.0
2020-09-18 06:00:00,18.3,5.532529766400001,0.7909506556877703,14.74715139825832,8.723670976170549,18.0,0.0,0.0,0.2476824561877019,9.276000000000002
2020-09-18 07:00:00,42.7,22.175305344000005,2.082616974017188,13.43351706863844,13.87559475062125,18.0,0.0,0.0,0.24343503852193096,9.276000000000002
2020-09-18 08:00:00,51.5,40.0068923904,3.561037584300278,0.0,7.932070025299723,0.0,0.0,0.0,0.21617706592639926,0.0
2020-09-18 09:00:00,46.1,42.71980677119999,6.387508810156196,3.0073155813561883,0.0,0.0,0.0,0.0,0.22590071963945094,0.0
2020-09-18 10:00:00,46.1,49.391926272000006,9.870045721208141,13.161971993208148,0.0,0.0,0.0,0.0,0.26845776241749064,0.0
2020-09-18 11:00:00,46.1,43.616300544,10.277286895221824,7.793587439221817,0.0,0.0,0.0,0.0,0.2936570284709745,0.0
2020-09-18 12:00:00,46.1,49.242871296,9.473132566961555,12.616003862961549,0.0,0.0,0.0,0.0,0.3344487742945502,0.0
2020-09-18 13:00:00,43.6,52.66035763199999,7.638844220963698,16.69920185296369,0.0,0.0,0.0,0.0,0.3884428602857995,0.0
2020-09-18 14:00:00,43.8,43.170401894399994,4.704932261382919,4.075334155782919,0.0,0.0,0.0,0.0,0.4016197740561643,0.0
2020-09-18 15:00:00,39.8,35.8477526016,4.245476672512223,0.2932292741122282,0.0,0.0,0.0,0.0,0.40256788204246047,0.0
2020-09-18 16:00:00,38.5,17.101138176000003,4.704932261382919,0.0,16.69392956261708,0.0,0.0,0.0,0.345200426500821,0.0
2020-09-18 17:00:00,43.900000000000006,2.7222999552000005,3.7814268777568594,0.0,37.39627316704315,0.0,0.0,0.0,0.21669089671716757,0.0
2020-09-18 18:00:00,44.5,0.0,3.14286693790483,0.0,4.85705094469576,36.500082117399415,0.0,0.0,0.2,13.808520118762857
2020-09-18 19:00:00,42.4,0.0,2.082616974017188,0.0,0.0,40.317383025982814,0.0,0.0,0.2,14.74375884136579
2020-09-18 20:00:00,37.0,0.0,2.4180957819365845,0.0,0.0,34.581904218063414,0.0,0.0,0.2,13.338566533425537
2020-09-18 21:00:00,21.2,0.0,2.9448202780361625,0.0,0.0,18.255179721963838,0.0,0.0,0.2,9.338519031881141
2020-09-18 22:00:00,8.1,0.0,3.7814268777568594,13.68142687775686,0.0,18.0,0.0,0.0,0.24423661357141385,9.276000000000002
2020-09-18 23:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.24365750044903214,0.0
2020-09-19 00:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.2565867466799903,0.0
2020-09-19 01:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.2716178089441146,0.0
2020-09-19 02:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.2845470551750727,0.0
2020-09-19 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.29362437789296647,0.0
2020-09-19 04:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.29941011258069505,0.0
2020-09-19 05:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.29235935137395247,0.0
2020-09-19 06:00:00,18.3,4.7249328384,2.9448202780361625,0.0,10.630246883563839,0.0,0.0,0.0,0.25582929335483273,0.0
2020-09-19 07:00:00,42.7,17.648509132799997,2.4180957819365845,11.612929280992905,16.246324366256324,18.0,0.0,0.0,0.23754847134187707,9.276000000000002
2020-09-19 08:00:00,51.5,42.066111744000004,1.6281015342508398,0.0,7.805786721749158,0.0,0.0,0.0,0.2107244619887872,0.0
2020-09-19 09:00:00,46.1,65.412724608,1.9247507779449344,21.23747538594494,0.0,0.0,0.0,0.0,0.2793922990700092,0.0
2020-09-19 10:00:00,46.1,85.392635904,1.489053179699198,40.7816890836992,0.0,0.0,0.0,0.0,0.4112530937739699,0.0
2020-09-19 11:00:00,46.1,81.24616811520002,2.082616974017188,37.228785089217205,0.0,0.0,0.0,0.0,0.5316261655624388,0.0
2020-09-19 12:00:00,46.1,68.2559682048,2.4180957819365845,24.574063986736583,0.0,0.0,0.0,0.0,0.6110823057862205,0.0
2020-09-19 13:00:00,43.6,60.62811816960002,3.14286693790483,20.170985107504848,0.0,0.0,0.0,0.0,0.6763018243004861,0.0
2020-09-19 14:00:00,43.8,51.47406719999999,5.5074193972867285,13.181486597286721,0.0,0.0,0.0,0.0,0.7189219642983798,0.0
2020-09-19 15:00:00,39.8,43.065637632,7.638844220963698,10.904481852963698,0.0,0.0,0.0,0.0,0.7541797889562958,0.0
2020-09-19 16:00:00,38.5,24.773031936000002,12.876937003840098,0.0,0.8500310601598997,0.0,0.0,0.0,0.7512587200210384,0.0
2020-09-19 17:00:00,43.900000000000006,4.6761587712,10.694988742467519,0.0,28.528852486332486,0.0,0.0,0.0,0.6532214262535728,0.0
2020-09-19 18:00:00,44.5,0.0,7.348782143543579,0.0,37.15121785645642,0.0,0.0,0.0,0.5255540109392896,0.0
2020-09-19 19:00:00,42.4,0.0,10.277286895221824,0.0,32.12271310477817,0.0,0.0,0.0,0.4151666806823199,0.0
2020-09-19 20:00:00,37.0,0.0,12.406539244466853,0.0,24.593460755533147,0.0,0.0,0.0,0.33065306983856335,0.0
2020-09-19 21:00:00,21.2,0.0,13.358572406739754,0.0,7.841427593260246,0.0,0.0,0.0,0.30370658326378586,0.0
2020-09-19 22:00:00,8.1,0.0,10.277286895221824,2.1772868952218243,0.0,0.0,0.0,0.0,0.3107464775583364,0.0
2020-09-19 23:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.32651637185288696,0.0
2020-09-20 00:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.36257314106432625,0.0
2020-09-20 01:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.40363693845503756,0.0
2020-09-20 02:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.4447007358457489,0.0
2020-09-20 03:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.48238874969331064,0.0
2020-09-20 04:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.5200767635408724,0.0
2020-09-20 05:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.5474035327523117,0.0
2020-09-20 06:00:00,18.3,8.24072832,11.947246475155112,1.8879747951551131,0.0,0.0,0.0,0.0,0.5535079845899799,0.0
2020-09-20 07:00:00,42.7,17.265411072,10.694988742467519,0.0,14.739600185532485,0.0,0.0,0.0,0.5028564375606586,0.0
2020-09-20 08:00:00,51.5,30.1430859264,9.086414779017169,0.0,12.270499294582834,0.0,0.0,0.0,0.4606897733181059,0.0
2020-09-20 09:00:00,46.1,49.0169470464,8.343034688175418,11.259981734575412,0.0,0.0,0.0,0.0,0.49709704759323303,0.0
2020-09-20 10:00:00,46.1,58.843390463999995,9.473132566961555,22.216523030961547,0.0,0.0,0.0,0.0,0.5689304720600087,0.0
2020-09-20 11:00:00,46.1,94.18030525439998,7.348782143543579,55.429087397943555,0.0,0.0,0.0,0.0,0.7481511879800262,0.0
2020-09-20 12:00:00,46.1,71.294646528,6.698735947719023,31.89338247571903,0.0,0.0,0.0,0.0,0.8512731246515177,0.0
2020-09-20 13:00:00,43.6,58.7271596544,10.277286895221824,25.404446549621817,0.0,0.0,0.0,0.0,0.9334141684952949,0.0
2020-09-20 14:00:00,43.8,60.27823871999999,15.862107087313243,20.5935561354758,0.0,0.0,11.74678967183744,0.0,1.0,0.0
2020-09-20 15:00:00,39.8,47.51116761600001,21.261629661723692,0.0,0.0,0.0,28.9727972777237,0.0,1.0,0.0
2020-09-20 16:00:00,38.5,23.353862400000004,11.498926042439978,0.0,3.64721155756002,0.0,0.0,0.0,0.9874666269499656,0.0
2020-09-20 17:00:00,43.900000000000006,4.806475775999999,11.123283916410104,0.0,27.970240307589904,0.0,0.0,0.0,0.891348962662715,0.0
2020-09-20 18:00:00,44.5,0.0,11.947246475155112,0.0,32.55275352484489,0.0,0.0,0.0,0.7794838302749318,0.0
2020-09-20 19:00:00,42.4,0.0,14.356086756977872,0.0,28.043913243022125,0.0,0.0,0.0,0.6831129943882579,0.0
2020-09-20 20:00:00,37.0,0.0,12.876937003840098,0.0,24.123062996159902,0.0,0.0,0.0,0.600215870690114,0.0
2020-09-20 21:00:00,21.2,0.0,12.876937003840098,0.0,8.323062996159901,0.0,0.0,0.0,0.571614279638018,0.0
2020-09-20 22:00:00,8.1,0.0,14.356086756977872,6.256086756977872,0.0,0.0,0.0,0.0,0.5918422934855798,0.0
2020-09-20 23:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.6103475781486392,0.0
2020-09-21 00:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.6348474724431897,0.0
2020-09-21 01:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.6677529020889393,0.0
2020-09-21 02:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.7054409159365012,0.0
2020-09-21 03:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.7368253928269439,0.0
2020-09-21 04:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.7640606774900033,0.0
2020-09-21 05:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.7837805383605592,0.0
2020-09-21 06:00:00,18.3,5.31218304,11.498926042439978,0.0,1.488890917560024,0.0,0.0,0.0,0.7786640747263323,0.0
2020-09-21 07:00:00,42.7,20.538713548800004,9.473132566961555,0.0,12.688153884238446,0.0,0.0,0.0,0.7350621713440696,0.0
2020-09-21 08:00:00,51.5,28.654604697599996,8.709759703910093,0.0,14.135635598489912,0.0,0.0,0.0,0.686486103995307,0.0
2020-09-21 09:00:00,46.1,32.619563827200004,11.123283916410104,0.0,2.3571522563898952,0.0,0.0,0.0,0.6783859244200839,0.0
2020-09-21 10:00:00,46.1,33.986042956800006,15.862107087313243,3.7481500441132454,0.0,0.0,0.0,0.0,0.6905049428960501,0.0
2020-09-21 11:00:00,46.1,46.31879462399999,12.876937003840098,13.095731627840088,0.0,0.0,0.0,0.0,0.7328478084927331,0.0
2020-09-21 12:00:00,46.1,59.7845449728,6.085302108206472,19.769847081006468,0.0,0.0,0.0,0.0,0.796770314054654,0.0
2020-09-21 13:00:00,43.6,65.07812920320002,3.3482284888379024,24.826357692037924,0.0,0.0,0.0,0.0,0.8770422039255766,0.0
2020-09-21 14:00:00,43.8,62.548488576000004,9.086414779017169,27.834903355017175,0.0,0.0,0.0,0.0,0.9670417247734655,0.0
2020-09-21 15:00:00,39.8,45.0614287872,10.277286895221824,10.193280997897265,0.0,0.0,5.345434684524559,0.0,1.0,0.0
2020-09-21 16:00:00,38.5,26.473729535999997,15.862107087313243,0.0,0.0,0.0,3.8358366233132415,0.0,1.0,0.0
2020-09-21 17:00:00,43.900000000000006,4.459032575999999,13.851578106630713,0.0,25.589389317369292,0.0,0.0,0.0,0.9120639542358444,0.0
2020-09-21 18:00:00,44.5,0.0,8.709759703910093,0.0,35.790240296089905,0.0,0.0,0.0,0.7890734377544358,0.0
2020-09-21 19:00:00,42.4,0.0,10.277286895221824,0.0,32.12271310477817,0.0,0.0,0.0,0.6786861074974662,0.0
2020-09-21 20:00:00,37.0,0.0,9.473132566961555,0.0,27.526867433038447,0.0,0.0,0.0,0.584092061335822,0.0
2020-09-21 21:00:00,21.2,0.0,5.791983188404947,0.0,15.408016811595052,0.0,0.0,0.0,0.5311435499557703,0.0
2020-09-21 22:00:00,8.1,0.0,4.00952902267254,0.0,4.09047097732746,0.0,0.0,0.0,0.5170869486591123,0.0
2020-09-21 23:00:00,5.4,0.0,2.9448202780361625,0.0,2.455179721963838,0.0,0.0,0.0,0.5086499049410235,0.0
2020-09-22 00:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.5088243622080034,0.0
2020-09-22 01:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.5102562986405623,0.0
2020-09-22 02:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.5104307559075423,0.0
2020-09-22 03:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.5094620128901423,0.0
2020-09-22 04:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.5067979262164135,0.0
2020-09-22 05:00:00,5.4,0.0,1.7732898491777864,0.0,3.626710150822214,0.0,0.0,0.0,0.4943350047359248,0.0
2020-09-22 06:00:00,18.3,5.043998822400002,1.9247507779449344,0.0,11.331250399655065,0.0,0.0,0.0,0.45539599992611357,0.0
2020-09-22 07:00:00,42.7,17.9078934528,2.082616974017188,0.0,22.709489573182815,0.0,0.0,0.0,0.3773565168567568,0.0
2020-09-22 08:00:00,51.5,28.816575206399996,2.9448202780361625,0.0,19.738604515563843,0.0,0.0,0.0,0.3095262607895271,0.0
2020-09-22 09:00:00,46.1,34.06383106559999,2.9448202780361625,0.0,9.091348656363849,0.0,0.0,0.0,0.2782845128295139,0.0
2020-09-22 10:00:00,46.1,43.51000896,5.231478081386921,2.6414870413869167,0.0,0.0,0.0,0.0,0.28682532092999824,0.0
2020-09-22 11:00:00,46.1,53.92072857599999,5.791983188404947,13.612711764404935,0.0,0.0,0.0,0.0,0.33083975563490753,0.0
2020-09-22 12:00:00,46.1,74.6727579648,4.964026587240615,33.53678455204061,0.0,0.0,0.0,0.0,0.43927535901983883,0.0
2020-09-22 13:00:00,43.6,73.252722816,2.5959737007135324,32.24869651671353,0.0,0.0,0.0,0.0,0.5435461444238793,0.0
2020-09-22 14:00:00,43.8,45.568963583999995,3.561037584300278,5.330001168300278,0.0,0.0,0.0,0.0,0.5607798148680502,0.0
2020-09-22 15:00:00,39.8,23.2305364224,8.709759703910093,0.0,7.859703873689902,0.0,0.0,0.0,0.5337705232058856,0.0
2020-09-22 16:00:00,38.5,14.898816,12.876937003840098,0.0,10.724246996159902,0.0,0.0,0.0,0.496917440744855,0.0
2020-09-22 17:00:00,43.900000000000006,3.1092940800000006,7.986107078348253,0.0,32.80459884165175,0.0,0.0,0.0,0.38418686053299334,0.0
2020-09-22 18:00:00,44.5,0.0,8.709759703910093,0.0,35.790240296089905,0.0,0.0,0.0,0.26119634405158476,0.0
2020-09-22 19:00:00,42.4,0.0,7.348782143543579,0.7569182625547448,17.808136119011163,18.0,0.0,0.0,0.20244736904892702,9.276000000000002
2020-09-22 20:00:00,37.0,0.0,7.348782143543579,0.0,0.7121843932377587,28.93903346321866,0.0,0.0,0.2,11.956063198488572
2020-09-22 21:00:00,21.2,0.0,6.085302108206472,2.8853021082064725,0.0,18.0,0.0,0.0,0.20932914348320095,9.276000000000002
2020-09-22 22:00:00,8.1,0.0,2.4180957819365845,15.032876535548057,2.7147807536114725,18.0,0.0,0.0,0.24860630079827206,9.276000000000002
2020-09-22 23:00:00,5.4,0.0,2.2470210908594357,0.0,3.1529789091405647,0.0,0.0,0.0,0.2377713217290605,0.0
2020-09-23 00:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.23794577899604047,0.0
2020-09-23 01:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.2375883003043344,0.0
2020-09-23 02:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.2344037293393096,0.0
2020-09-23 03:00:00,2.7,0.0,0.41892897660464934,0.0,2.281071023395351,0.0,0.0,0.0,0.22656499730015034,0.0
2020-09-23 04:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.21728664678468643,0.0
2020-09-23 05:00:00,5.4,0.0,0.0,17.630414214343745,5.030414214343747,18.0,0.0,0.0,0.25700500595971143,9.276000000000002
2020-09-23 06:00:00,18.3,4.8016641024,0.0674651038776429,0.0,13.430870793722358,0.0,0.0,0.0,0.21085081079228063,0.0
2020-09-23 07:00:00,42.7,25.599729715200006,0.33800449738713023,4.395320153140791,3.1575859405536595,18.0,0.0,0.0,0.2142115351618219,9.276000000000002
2020-09-23 08:00:00,51.5,42.2129498112,0.33800449738713023,13.1865110406773,4.135556732090168,18.0,0.0,0.0,0.24263638569818996,9.276000000000002
2020-09-23 09:00:00,46.1,59.3372461824,0.1315046920630741,13.368750874463075,0.0,0.0,0.0,0.0,0.2858620135256206,0.0
2020-09-23 10:00:00,46.1,71.19901232640001,0.6904313646552366,25.789443691055247,0.0,0.0,0.0,0.0,0.3692478814600325,0.0
2020-09-23 11:00:00,46.1,79.833636864,1.2288457378622342,34.96248260186223,0.0,0.0,0.0,0.0,0.4822932418727204,0.0
2020-09-23 12:00:00,46.1,63.754490880000006,2.4180957819365845,20.07258666193659,0.0,0.0,0.0,0.0,0.547194605412982,0.0
2020-09-23 13:00:00,43.6,63.97555576320001,3.561037584300278,23.936593347500285,0.0,0.0,0.0,0.0,0.6245895905698996,0.0
2020-09-23 14:00:00,43.8,42.208218777599996,4.245476672512223,2.653695450112224,0.0,0.0,0.0,0.0,0.6331698725252625,0.0
2020-09-23 15:00:00,39.8,39.926452608000005,4.964026587240615,5.090479195240626,0.0,0.0,0.0,0.0,0.6496290885898738,0.0
2020-09-23 16:00:00,38.5,21.2821717248,2.753955855767005,0.0,14.463872419432995,0.0,0.0,0.0,0.5999250596571144,0.0
2020-09-23 17:00:00,43.900000000000006,4.5658861056,3.14286693790483,0.0,36.19124695649518,0.0,0.0,0.0,0.47555651341486294,0.0
2020-09-23 18:00:00,44.5,0.0,2.4180957819365845,0.0,42.081904218063414,0.0,0.0,0.0,0.3309451587136141,0.0
2020-09-23 19:00:00,42.4,0.0,2.082616974017188,15.787658159678877,38.10504118566169,18.0,0.0,0.0,0.2510467613829617,9.276000000000002
2020-09-23 20:00:00,37.0,0.0,3.14286693790483,0.0,14.85460756244186,19.002525499653313,0.0,0.0,0.2,9.521618747415062
2020-09-23 21:00:00,21.2,0.0,4.00952902267254,0.8095290226725425,0.0,18.0,0.0,0.0,0.20261747717330789,9.276000000000002
2020-09-23 22:00:00,8.1,0.0,3.14286693790483,13.804552795337422,0.7616858574325917,18.0,0.0,0.0,0.24463472070492434,9.276000000000002
2020-09-23 23:00:00,5.4,0.0,1.9247507779449344,0.0,3.4752492220550657,0.0,0.0,0.0,0.23269228351573168,0.0
2020-09-24 00:00:00,2.7,0.0,1.0078129010657384,0.0,1.6921870989342618,0.0,0.0,0.0,0.22687720757437682,0.0
2020-09-24 01:00:00,2.7,0.0,1.0078129010657384,0.0,1.6921870989342618,0.0,0.0,0.0,0.22106213163302196,0.0
2020-09-24 02:00:00,2.7,0.0,0.5950097567738039,0.0,2.1049902432261964,0.0,0.0,0.0,0.21382848818550926,0.0
2020-09-24 03:00:00,2.7,0.0,0.6904313646552366,0.0,2.0095686353447637,0.0,0.0,0.0,0.20692275404343102,0.0
2020-09-24 04:00:00,2.7,0.0,0.2616470874611178,17.576168514099543,2.0145214266384244,18.0,0.0,0.0,0.25682961152892186,9.276000000000002
2020-09-24 05:00:00,5.4,0.0,0.0,0.0,5.4,0.0,0.0,0.0,0.23827291049799404,0.0
2020-09-24 06:00:00,18.3,9.250348723199998,0.5045531785785743,0.0,8.545098098221429,0.0,0.0,0.0,0.20890831222231904,0.0
2020-09-24 07:00:00,42.7,23.6146443264,0.6904313646552366,2.1973945477500703,2.5923188566948365,18.0,0.0,0.0,0.20710490903772524,9.276000000000002
2020-09-24 08:00:00,51.5,48.161570457599986,0.41892897660464934,17.148027964182674,2.0675285299780426,18.0,0.0,0.0,0.255445290417524,9.276000000000002
2020-09-24 09:00:00,46.1,65.9294350848,0.5950097567738039,20.42444484157381,0.0,0.0,0.0,0.0,0.32148432873861266,0.0
2020-09-24 10:00:00,46.1,63.085791743999984,0.7909506556877703,17.776742399687755,0.0,0.0,0.0,0.0,0.37896246249760307,0.0
2020-09-24 11:00:00,46.1,62.276783385600005,1.6281015342508398,17.804884919850842,0.0,0.0,0.0,0.0,0.4365315904051208,0.0
2020-09-24 12:00:00,46.1,50.2950951936,2.753955855767005,6.949051049367,0.0,0.0,0.0,0.0,0.4590001887980741,0.0
2020-09-24 13:00:00,43.6,63.82943216640001,3.7814268777568594,24.010859044156867,0.0,0.0,0.0,0.0,0.5366352997075146,0.0
2020-09-24 14:00:00,43.8,61.976597760000004,5.231478081386921,23.408075841386932,0.0,0.0,0.0,0.0,0.6123214115946656,0.0
2020-09-24 15:00:00,39.8,44.917140787200005,7.019116174359855,12.136256961559866,0.0,0.0,0.0,0.0,0.6515619757703758,0.0
2020-09-24 16:00:00,38.5,20.7685011456,11.498926042439978,0.0,6.232572811960026,0.0,0.0,0.0,0.6301441997842588,0.0
2020-09-24 17:00:00,43.900000000000006,3.8679750144000007,7.638844220963698,0.0,32.393180764636305,0.0,0.0,0.0,0.5188274273971925,0.0
2020-09-24 18:00:00,44.5,0.0,7.019116174359855,0.0,37.48088382564015,0.0,0.0,0.0,0.3900271393365734,0.0
2020-09-24 19:00:00,42.4,0.0,6.387508810156196,0.0,36.0124911898438,0.0,0.0,0.0,0.2662728740793782,0.0
2020-09-24 20:00:00,37.0,0.0,6.387508810156196,6.672915167255255,19.28540635709906,18.0,0.0,0.0,0.221575759040792,9.276000000000002
2020-09-24 21:00:00,21.2,0.0,4.964026587240615,8.04257246811108,6.278545880870466,18.0,0.0,0.0,0.2260043176468925,9.276000000000002
2020-09-24 22:00:00,8.1,0.0,2.5959737007135324,0.0,5.504026299286467,0.0,0.0,0.0,0.2070901379242586,0.0
2020-09-24 23:00:00,5.4,0.0,2.753955855767005,17.417185991726253,2.0632301359592473,18.0,0.0,0.0,0.2563155680399149,9.276000000000002
2020-09-25 00:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.25981218161132874,0.0
2020-09-25 01:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.2662947959231335,0.0
2020-09-25 02:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.27447990838628455,0.0
2020-09-25 03:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.2864028535391229,0.0
2020-09-25 04:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.3046486656975568,0.0
2020-09-25 05:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.3243685265681127,0.0
2020-09-25 06:00:00,18.3,10.3769842176,13.851578106630713,5.928562324230715,0.0,0.0,0.0,0.0,0.34353754474979203,0.0
2020-09-25 07:00:00,42.7,31.518299750399997,12.876937003840098,1.6952367542400921,0.0,0.0,0.0,0.0,0.34901881025516834,0.0
2020-09-25 08:00:00,51.5,43.18233431040001,11.498926042439978,3.1812603528399848,0.0,0.0,0.0,0.0,0.3593048853960176,0.0
2020-09-25 09:00:00,46.1,65.57007836159998,14.356086756977872,33.826165118577855,0.0,0.0,0.0,0.0,0.4686761526127527,0.0
2020-09-25 10:00:00,46.1,85.0073075712,10.277286895221824,49.18459446642182,0.0,0.0,0.0,0.0,0.6277063413875166,0.0
2020-09-25 11:00:00,46.1,84.0012761088,9.473132566961555,47.37440867576155,0.0,0.0,0.0,0.0,0.7808835961058123,0.0
2020-09-25 12:00:00,46.1,87.81683765759999,12.406539244466853,54.123376902066845,0.0,0.0,0.0,0.0,0.9558825147558284,0.0
2020-09-25 13:00:00,43.6,78.4512755712,18.735505217637886,13.644583065207707,0.0,0.0,39.94219772363019,0.0,1.0,0.0
2020-09-25 14:00:00,43.8,67.48786114560001,25.344262357776753,0.0,0.0,0.0,49.032123503376766,0.0,1.0,0.0
2020-09-25 15:00:00,39.8,47.195972812800015,23.897588789819267,0.0,0.0,0.0,31.293561602619278,0.0,1.0,0.0
2020-09-25 16:00:00,38.5,21.967801344,21.261629661723692,0.0,0.0,0.0,4.729431005723697,0.0,1.0,0.0
2020-09-25 17:00:00,43.900000000000006,3.9496624128000004,16.412226871876957,0.0,23.53811071532305,0.0,0.0,0.0,0.919113021596828,0.0
2020-09-25 18:00:00,44.5,0.0,15.862107087313243,0.0,28.63789291268676,0.0,0.0,0.0,0.8207010184604473,0.0
2020-09-25 19:00:00,42.4,0.0,16.97449392372638,0.0,25.425506076273617,0.0,0.0,0.0,0.7333281453461049,0.0
2020-09-25 20:00:00,37.0,0.0,14.356086756977872,0.0,22.643913243022126,0.0,0.0,0.0,0.6555140104903587,0.0
2020-09-25 21:00:00,21.2,0.0,9.870045721208141,0.0,11.329954278791858,0.0,0.0,0.0,0.6165794597041324,0.0
2020-09-25 22:00:00,8.1,0.0,12.876937003840098,4.776937003840098,0.0,0.0,0.0,0.0,0.6320248893498821,0.0
2020-09-25 23:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.651744750220438,0.0
2020-09-26 00:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.677595213821083,0.0
2020-09-26 01:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.7136519830325223,0.0
2020-09-26 02:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.7381518773270729,0.0
2020-09-26 03:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.7521170196241698,0.0
2020-09-26 04:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.7579027543118984,0.0
2020-09-26 05:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.7539353201968201,0.0
2020-09-26 06:00:00,18.3,7.257573273599999,6.698735947719023,0.0,4.343690778680978,0.0,0.0,0.0,0.7390085477614903,0.0
2020-09-26 07:00:00,42.7,23.635158912,4.4894024807408055,0.0,14.575438607259194,0.0,0.0,0.0,0.6889211298671287,0.0
2020-09-26 08:00:00,51.5,31.5603069696,4.245476672512223,0.0,15.694216357887775,0.0,0.0,0.0,0.6349891148915694,0.0
2020-09-26 09:00:00,46.1,21.7453646592,6.085302108206472,0.0,18.26933323259353,0.0,0.0,0.0,0.5722079010338597,0.0
2020-09-26 10:00:00,46.1,32.64323328,2.082616974017188,0.0,11.37414974598282,0.0,0.0,0.0,0.5331214757899324,0.0
2020-09-26 11:00:00,46.1,18.9987446016,4.4894024807408055,0.0,22.6118529176592,0.0,0.0,0.0,0.45541751387357776,0.0
2020-09-26 12:00:00,46.1,20.4853469184,4.964026587240615,0.0,20.650626494359386,0.0,0.0,0.0,0.38445316165928434,0.0
2020-09-26 13:00:00,43.6,25.754174208000002,4.4894024807408055,0.0,13.356423311259192,0.0,0.0,0.0,0.33855479976492286,0.0
2020-09-26 14:00:00,43.8,15.870363033599999,4.245476672512223,0.0,23.684160293887775,0.0,0.0,0.0,0.2571659327756178,0.0
2020-09-26 15:00:00,39.8,9.682877952,3.14286693790483,7.661031327609599,16.635286437704767,18.0,0.0,0.0,0.22477066795927106,9.276000000000002
2020-09-26 16:00:00,38.5,11.692959897600002,4.4894024807408055,2.890626754488679,7.208264376147874,18.0,0.0,0.0,0.2093463598395134,9.276000000000002
2020-09-26 17:00:00,43.900000000000006,3.032423424,7.638844220963698,0.0,2.7197907132984,30.508941641737906,0.0,0.0,0.2,12.340690702225787
2020-09-26 18:00:00,44.5,0.0,9.086414779017169,0.0,0.0,35.41358522098283,0.0,0.0,0.2,13.542328379140793
2020-09-26 19:00:00,42.4,0.0,9.473132566961555,0.0,0.0,32.926867433038446,0.0,0.0,0.2,12.93308252109442
2020-09-26 20:00:00,37.0,0.0,9.086414779017169,0.0,0.0,27.91358522098283,0.0,0.0,0.2,11.704828379140793
2020-09-26 21:00:00,21.2,0.0,8.709759703910093,5.509759703910094,0.0,18.0,0.0,0.0,0.21781488970930932,9.276000000000002
2020-09-26 22:00:00,8.1,0.0,10.277286895221824,2.1772868952218243,0.0,0.0,0.0,0.0,0.2248547840038599,0.0
2020-09-26 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.24197524760450487,0.0
2020-09-27 00:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.2664751418990554,0.0
2020-09-27 01:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.28472095405748926,0.0
2020-09-27 02:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.30181270027748197,0.0
2020-09-27 03:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.30999781274063304,0.0
2020-09-27 04:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.3219207578934714,0.0
2020-09-27 05:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.33509055319331377,0.0
2020-09-27 06:00:00,18.3,7.035625958399999,9.870045721208141,0.0,1.3943283203918604,0.0,0.0,0.0,0.33029904693767165,0.0
2020-09-27 07:00:00,42.7,21.861575423999998,4.964026587240615,0.0,15.874397988759391,0.0,0.0,0.0,0.2757478511000105,0.0
2020-09-27 08:00:00,51.5,30.155386060800005,1.9247507779449344,0.0,19.41986316125506,0.0,0.0,0.0,0.20901292614724398,0.0
2020-09-27 09:00:00,46.1,50.9948504064,0.7909506556877703,5.685801062087769,0.0,0.0,0.0,0.0,0.22739701624799444,0.0
2020-09-27 10:00:00,46.1,67.28984064000001,0.0,21.189840640000007,0.0,0.0,0.0,0.0,0.2959108343173278,0.0
2020-09-27 11:00:00,46.1,57.32470379520001,0.0674651038776429,11.292168899077652,0.0,0.0,0.0,0.0,0.3324221804243455,0.0
2020-09-27 12:00:00,46.1,55.58088545280001,0.0,9.48088545280001,0.0,0.0,0.0,0.0,0.36307704338839886,0.0
2020-09-27 13:00:00,43.6,42.965687808000006,0.007480921619109749,0.0,0.6268312703808832,0.0,0.0,0.0,0.36092298404001094,0.0
2020-09-27 14:00:00,43.8,40.302381772800004,1.7732898491777864,0.0,1.7243283780222072,0.0,0.0,0.0,0.3549974569677697,0.0
2020-09-27 15:00:00,39.8,30.367149926399993,5.791983188404947,0.0,3.6408668851950594,0.0,0.0,0.0,0.342485886915553,0.0
2020-09-27 16:00:00,38.5,19.0117534464,9.086414779017169,0.0,10.401831774582831,0.0,0.0,0.0,0.3067407605424161,0.0
2020-09-27 17:00:00,43.900000000000006,4.118059468800001,11.498926042439978,0.0,28.283014488760028,0.0,0.0,0.0,0.2095482708903198,0.0
2020-09-27 18:00:00,44.5,0.0,8.709759703910093,0.0,2.7785468290830577,33.01169346700685,0.0,0.0,0.2,12.95386489941668
2020-09-27 19:00:00,42.4,0.0,3.7814268777568594,0.0,0.0,38.61857312224314,0.0,0.0,0.2,14.327550414949568
2020-09-27 20:00:00,37.0,0.0,2.082616974017188,0.0,0.0,34.917383025982815,0.0,0.0,0.2,13.42075884136579
2020-09-27 21:00:00,21.2,0.0,2.082616974017188,0.0,0.0,19.11738302598281,0.0,0.0,0.2,9.549758841365788
2020-09-27 22:00:00,8.1,0.0,2.2470210908594357,12.147021090859436,0.0,18.0,0.0,0.0,0.23927536819377884,9.276000000000002
2020-09-27 23:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.23295590972058391,0.0
2020-09-28 00:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.24295332202975992,0.0
2020-09-28 01:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.2589222516775425,0.0
2020-09-28 02:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.27957165946303136,0.0
2020-09-28 03:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.3002210672485202,0.0
2020-09-28 04:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.32087047503400906,0.0
2020-09-28 05:00:00,5.4,0.0,8.709759703910093,3.3097597039100926,0.0,0.0,0.0,0.0,0.33157203140998504,0.0
2020-09-28 06:00:00,18.3,10.974602649600001,7.019116174359855,0.0,0.3062811760401445,0.0,0.0,0.0,0.33051951877754465,0.0
2020-09-28 07:00:00,42.7,34.5643570944,5.231478081386921,0.0,2.9041648242130833,0.0,0.0,0.0,0.32053957092801516,0.0
2020-09-28 08:00:00,51.5,49.0244032512,5.231478081386921,2.755881332586924,0.0,0.0,0.0,0.0,0.32945025390337956,0.0
2020-09-28 09:00:00,46.1,70.65094924799999,4.964026587240615,29.514975835240598,0.0,0.0,0.0,0.0,0.4248820091039908,0.0
2020-09-28 10:00:00,46.1,79.1677780992,9.870045721208141,42.93782382040815,0.0,0.0,0.0,0.0,0.5637143061233105,0.0
2020-09-28 11:00:00,46.1,86.0926081536,9.473132566961555,49.46574072056155,0.0,0.0,0.0,0.0,0.7236535344531262,0.0
2020-09-28 12:00:00,46.1,81.6321203712,7.019116174359855,42.55123654555985,0.0,0.0,0.0,0.0,0.8612358659504364,0.0
2020-09-28 13:00:00,43.6,83.8175809536,5.791983188404947,42.916742489555745,0.0,0.0,3.092821652449196,0.0,1.0,0.0
2020-09-28 14:00:00,43.8,66.3774801408,5.5074193972867285,0.0,0.0,0.0,28.08489953808673,0.0,1.0,0.0
2020-09-28 15:00:00,39.8,47.620783872,4.964026587240615,0.0,0.0,0.0,12.784810459240617,0.0,1.0,0.0
2020-09-28 16:00:00,38.5,20.082408192000003,6.387508810156196,0.0,12.030082997843802,0.0,0.0,0.0,0.9586595085984749,0.0
2020-09-28 17:00:00,43.900000000000006,4.440208896000001,8.709759703910093,0.0,30.750031400089913,0.0,0.0,0.0,0.8529892976016024,0.0
2020-09-28 18:00:00,44.5,0.0,10.277286895221824,0.0,34.22271310477818,0.0,0.0,0.0,0.7353854724992719,0.0
2020-09-28 19:00:00,42.4,0.0,7.348782143543579,0.0,35.05121785645642,0.0,0.0,0.0,0.6149345520303495,0.0
2020-09-28 20:00:00,37.0,0.0,6.698735947719023,0.0,30.301264052280978,0.0,0.0,0.0,0.5108064968678719,0.0
2020-09-28 21:00:00,21.2,0.0,8.343034688175418,0.0,12.856965311824581,0.0,0.0,0.0,0.46662448548703145,0.0
2020-09-28 22:00:00,8.1,0.0,9.086414779017169,0.9864147790171689,0.0,0.0,0.0,0.0,0.4698138932725203,0.0
2020-09-28 23:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.4855837875670709,0.0
2020-09-29 00:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.5087669353989772,0.0
2020-09-29 01:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.5319500832308836,0.0
2020-09-29 02:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.5603999441014395,0.0
2020-09-29 03:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.6014637414921508,0.0
2020-09-29 04:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.65331187502918,0.0
2020-09-29 05:00:00,5.4,0.0,15.400143522900397,10.000143522900396,0.0,0.0,0.0,0.0,0.6856456724198913,0.0
2020-09-29 06:00:00,18.3,8.7332055552,10.694988742467519,1.128194297667516,0.0,0.0,0.0,0.0,0.6892935006490163,0.0
2020-09-29 07:00:00,42.7,29.422234367999994,6.085302108206472,0.0,7.192463523793535,0.0,0.0,0.0,0.664577131151444,0.0
2020-09-29 08:00:00,51.5,44.893469030400006,3.7814268777568594,0.0,2.825104091843137,0.0,0.0,0.0,0.654868869667447,0.0
2020-09-29 09:00:00,46.1,71.146944,2.2470210908594357,27.293965090859437,0.0,0.0,0.0,0.0,0.7431193567945591,0.0
2020-09-29 10:00:00,46.1,66.6146414592,5.791983188404947,26.30662464760494,0.0,0.0,0.0,0.0,0.8281774431551484,0.0
2020-09-29 11:00:00,46.1,84.5487562752,9.870045721208141,48.31880199640815,0.0,0.0,0.0,0.0,0.984408236276868,0.0
2020-09-29 12:00:00,46.1,82.94588928,11.947246475155112,4.822194965917107,0.0,0.0,43.97094078923801,0.0,1.0,0.0
2020-09-29 13:00:00,43.6,80.13795471360001,10.694988742467519,0.0,0.0,0.0,47.232943456067524,0.0,1.0,0.0
2020-09-29 14:00:00,43.8,62.92252915200001,11.498926042439978,0.0,0.0,0.0,30.62145519443999,0.0,1.0,0.0
2020-09-29 15:00:00,39.8,40.918597632,13.851578106630713,0.0,0.0,0.0,14.970175738630715,0.0,1.0,0.0
2020-09-29 16:00:00,38.5,20.4269930496,19.703249693860556,0.0,0.0,0.0,1.6302427434605562,0.0,1.0,0.0
2020-09-29 17:00:00,43.900000000000006,3.5166320639999995,19.524944357626985,0.0,20.85842357837302,0.0,0.0,0.0,0.9283215684591992,0.0
2020-09-29 18:00:00,44.5,0.0,19.436185202339736,0.0,25.063814797660264,0.0,0.0,0.0,0.8421916207009166,0.0
2020-09-29 19:00:00,42.4,0.0,19.347687873279135,0.0,23.052312126720864,0.0,0.0,0.0,0.7629740532551404,0.0
2020-09-29 20:00:00,37.0,0.0,19.17147714685866,0.0,17.82852285314134,0.0,0.0,0.0,0.7017076516979537,0.0
2020-09-29 21:00:00,21.2,0.0,19.083762976009176,0.0,2.1162370239908235,0.0,0.0,0.0,0.694435359519291,0.0
2020-09-29 22:00:00,8.1,0.0,18.996309084407155,10.896309084407156,0.0,0.0,0.0,0.0,0.7296667588922074,0.0
2020-09-29 23:00:00,5.4,0.0,18.82218059196632,13.422180591966319,0.0,0.0,0.0,0.0,0.7730651428062318,0.0
2020-09-30 00:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.8249132763432611,0.0
2020-09-30 01:00:00,2.7,0.0,18.649088575577725,15.949088575577726,0.0,0.0,0.0,0.0,0.8764819960709623,0.0
2020-09-30 02:00:00,2.7,0.0,18.562930279041055,15.862930279041056,0.0,0.0,0.0,0.0,0.9277721373065284,0.0
2020-09-30 03:00:00,2.7,0.0,18.39138717555894,15.69138717555894,0.0,0.0,0.0,0.0,0.9785076225075023,0.0
2020-09-30 04:00:00,2.7,0.0,18.30600159512391,6.64712705953536,0.0,0.0,8.95887453558855,0.0,1.0,0.0
2020-09-30 05:00:00,5.4,0.0,18.220872813233182,0.0,0.0,0.0,12.820872813233182,0.0,1.0,0.0
2020-09-30 06:00:00,18.3,7.719110783999999,18.051384098105416,0.0,0.0,0.0,7.470494882105413,0.0,1.0,0.0
2020-09-30 07:00:00,42.7,29.038746239999995,17.967023391378785,0.0,0.0,0.0,4.30576963137878,0.0,1.0,0.0
2020-09-30 08:00:00,51.5,50.50422835199999,12.406539244466853,0.0,0.0,0.0,11.41076759646684,0.0,1.0,0.0
2020-09-30 09:00:00,46.1,62.13818557440001,11.123283916410104,0.0,0.0,0.0,27.161469490810113,0.0,1.0,0.0
2020-09-30 10:00:00,46.1,68.5779107328,12.876937003840098,0.0,0.0,0.0,35.3548477366401,0.0,1.0,0.0
2020-09-30 11:00:00,46.1,79.945797888,13.358572406739754,0.0,0.0,0.0,47.20437029473975,0.0,1.0,0.0
2020-09-30 12:00:00,46.1,84.6011448576,16.97449392372638,0.0,0.0,0.0,55.47563878132639,0.0,1.0,0.0
2020-09-30 13:00:00,43.6,87.97284864,17.549040896326396,0.0,0.0,0.0,61.9218895363264,0.0,1.0,0.0
2020-09-30 14:00:00,43.8,61.6974465024,15.862107087313243,0.0,0.0,0.0,33.75955358971325,0.0,1.0,0.0
2020-09-30 15:00:00,39.8,40.881024,19.97268106353059,0.0,0.0,0.0,21.053705063530586,0.0,1.0,0.0
2020-09-30 16:00:00,38.5,21.347270784000003,16.412226871876957,0.0,0.740502344123044,0.0,0.0,0.0,0.9974553184050754,0.0
2020-09-30 17:00:00,43.900000000000006,3.2708132352000003,18.136000443141942,0.0,22.493186321658065,0.0,0.0,0.0,0.9201591454784154,0.0
2020-09-30 18:00:00,44.5,0.0,15.862107087313243,0.0,28.63789291268676,0.0,0.0,0.0,0.8217471423420347,0.0
2020-09-30 19:00:00,42.4,0.0,13.851578106630713,0.0,28.548421893369287,0.0,0.0,0.0,0.7236425997531368,0.0
2020-09-30 20:00:00,37.0,0.0,11.123283916410104,0.0,25.876716083589898,0.0,0.0,0.0,0.634719176785474,0.0
2020-09-30 21:00:00,21.2,0.0,10.277286895221824,0.0,10.922713104778175,0.0,0.0,0.0,0.5971840802054802,0.0
2020-09-30 22:00:00,8.1,0.0,8.709759703910093,0.6097597039100933,0.0,0.0,0.0,0.0,0.5991556365814562,0.0
2020-09-30 23:00:00,5.4,0.0,7.019116174359855,1.6191161743598546,0.0,0.0,0.0,0.0,0.6043907788785531,0.0
2020-10-01 00:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.614388191187729,0.0
2020-10-01 01:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.6263111363405673,0.0
2020-10-01 02:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.6413421986046915,0.0
2020-10-01 03:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.6563732608688158,0.0
