timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-10-01 04:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.6682962060216541,0.0
2020-10-01 05:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.6686435287395478,0.0
2020-10-01 06:00:00,18.3,10.9029210624,5.231478081386921,0.0,2.1656008562130786,0.0,0.0,0.0,0.6612016013986094,0.0
2020-10-01 07:00:00,42.7,34.662463488,6.387508810156196,0.0,1.650027701843804,0.0,0.0,0.0,0.6555314031104864,0.0
2020-10-01 08:00:00,51.5,51.2069935104,7.348782143543579,7.055775653943577,0.0,0.0,0.0,0.0,0.6783450777249039,0.0
2020-10-01 09:00:00,46.1,73.6573630464,5.5074193972867285,33.06478244368672,0.0,0.0,0.0,0.0,0.785254540959491,0.0
2020-10-01 10:00:00,46.1,69.7188307968,4.964026587240615,28.582857384040615,0.0,0.0,0.0,0.0,0.8776724465012223,0.0
2020-10-01 11:00:00,46.1,83.98703808,6.085302108206472,37.83326396869412,0.0,0.0,6.139076219512361,0.0,1.0,0.0
2020-10-01 12:00:00,46.1,79.8785998848,7.348782143543579,0.0,0.0,0.0,41.12738202834357,0.0,1.0,0.0
2020-10-01 13:00:00,43.6,75.777037056,8.343034688175418,0.0,0.0,0.0,40.52007174417542,0.0,1.0,0.0
2020-10-01 14:00:00,43.8,61.348775731200014,8.343034688175418,0.0,0.0,0.0,25.89181041937543,0.0,1.0,0.0
2020-10-01 15:00:00,39.8,34.547511398400005,8.343034688175418,0.0,0.0,0.0,3.0905460865754293,0.0,1.0,0.0
2020-10-01 16:00:00,38.5,19.754009395200004,9.473132566961555,0.0,9.27285803783844,0.0,0.0,0.0,0.9681345084610363,0.0
2020-10-01 17:00:00,43.900000000000006,3.6555121152,9.086414779017169,0.0,31.158073105782837,0.0,0.0,0.0,0.8610620922899613,0.0
2020-10-01 18:00:00,44.5,0.0,11.123283916410104,0.0,33.3767160835899,0.0,0.0,0.0,0.7463654734460098,0.0
2020-10-01 19:00:00,42.4,0.0,10.694988742467519,0.0,31.70501125753248,0.0,0.0,0.0,0.6374135447259669,0.0
2020-10-01 20:00:00,37.0,0.0,9.086414779017169,0.0,27.91358522098283,0.0,0.0,0.0,0.5414905714579846,0.0
2020-10-01 21:00:00,21.2,0.0,8.709759703910093,0.0,12.490240296089906,0.0,0.0,0.0,0.49856878349891276,0.0
2020-10-01 22:00:00,8.1,0.0,7.638844220963698,0.0,0.4611557790363019,0.0,0.0,0.0,0.49698405573590143,0.0
2020-10-01 23:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.5001770008887398,0.0
2020-10-02 00:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.5059627355764684,0.0
2020-10-02 01:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.5124453498882732,0.0
2020-10-02 02:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.5215226726061669,0.0
2020-10-02 03:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.5315200849153429,0.0
2020-10-02 04:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.5454852272124397,0.0
2020-10-02 05:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.5599383750443461,0.0
2020-10-02 06:00:00,18.3,10.7805671424,11.123283916410104,3.603851058810104,0.0,0.0,0.0,0.0,0.5715908268011654,0.0
2020-10-02 07:00:00,42.7,29.7801649152,10.694988742467519,0.0,2.2248463423324836,0.0,0.0,0.0,0.5639453067244214,0.0
2020-10-02 08:00:00,51.5,56.5456163328,8.709759703910093,13.75537603671009,0.0,0.0,0.0,0.0,0.6084210225764507,0.0
2020-10-02 09:00:00,46.1,71.34190272000001,6.085302108206472,31.327204828206483,0.0,0.0,0.0,0.0,0.7097123181876517,0.0
2020-10-02 10:00:00,46.1,78.8705459712,5.231478081386921,38.002024052586926,0.0,0.0,0.0,0.0,0.832585529291016,0.0
2020-10-02 11:00:00,46.1,96.53486653440001,4.245476672512223,51.77767135329401,0.0,0.0,2.902671853618223,0.0,1.0,0.0
2020-10-02 12:00:00,46.1,86.7489078528,5.231478081386921,0.0,0.0,0.0,45.880385934186926,0.0,1.0,0.0
2020-10-02 13:00:00,43.6,79.9811553024,8.343034688175418,0.0,0.0,0.0,44.72418999057542,0.0,1.0,0.0
2020-10-02 14:00:00,43.8,63.5987100672,12.876937003840098,0.0,0.0,0.0,32.6756470710401,0.0,1.0,0.0
2020-10-02 15:00:00,39.8,38.96458583040001,11.947246475155112,0.0,0.0,0.0,11.111832305555126,0.0,1.0,0.0
2020-10-02 16:00:00,38.5,17.800412774399998,8.709759703910093,0.0,11.98982752168991,0.0,0.0,0.0,0.958797843568076,0.0
2020-10-02 17:00:00,43.900000000000006,4.0051044864000005,7.986107078348253,0.0,31.90878843525175,0.0,0.0,0.0,0.8491456496325029,0.0
2020-10-02 18:00:00,44.5,0.0,7.019116174359855,0.0,37.48088382564015,0.0,0.0,0.0,0.7203453615718839,0.0
2020-10-02 19:00:00,42.4,0.0,7.019116174359855,0.0,35.38088382564014,0.0,0.0,0.0,0.5987615683566256,0.0
2020-10-02 20:00:00,37.0,0.0,5.5074193972867285,0.0,31.49258060271327,0.0,0.0,0.0,0.4905396418868206,0.0
2020-10-02 21:00:00,21.2,0.0,5.231478081386921,0.0,15.968521918613078,0.0,0.0,0.0,0.43566499611839077,0.0
2020-10-02 22:00:00,8.1,0.0,5.231478081386921,0.0,2.8685219186130784,0.0,0.0,0.0,0.42580753248054515,0.0
2020-10-02 23:00:00,5.4,0.0,3.7814268777568594,0.0,1.618573122243141,0.0,0.0,0.0,0.420245425531256,0.0
2020-10-03 00:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.42374203910266983,0.0
2020-10-03 01:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.4251739755352288,0.0
2020-10-03 02:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.4236173469814811,0.0
2020-10-03 03:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.42043277601645634,0.0
2020-10-03 04:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.41831118486187624,0.0
2020-10-03 05:00:00,5.4,0.0,1.7732898491777864,0.0,3.626710150822214,0.0,0.0,0.0,0.4058482633813875,0.0
2020-10-03 06:00:00,18.3,9.208502783999998,1.0078129010657384,0.0,8.083684314934263,0.0,0.0,0.0,0.3780692794812698,0.0
2020-10-03 07:00:00,42.7,24.68911104,0.7909506556877703,0.0,17.219938304312233,0.0,0.0,0.0,0.3188942337619838,0.0
2020-10-03 08:00:00,51.5,39.65495616,0.7909506556877703,0.0,11.05409318431223,0.0,0.0,0.0,0.2809076592454469,0.0
2020-10-03 09:00:00,46.1,60.30511718400001,0.8967002833363051,15.101817467336318,0.0,0.0,0.0,0.0,0.329736869056501,0.0
2020-10-03 10:00:00,46.1,84.92871974399999,0.8967002833363051,39.72542002733629,0.0,0.0,0.0,0.0,0.458182393811555,0.0
2020-10-03 11:00:00,46.1,89.5391794944,2.4180957819365845,45.85727527633659,0.0,0.0,0.0,0.0,0.6064542505383766,0.0
2020-10-03 12:00:00,46.1,81.199590912,4.245476672512223,39.34506758451223,0.0,0.0,0.0,0.0,0.7336699690616328,0.0
2020-10-03 13:00:00,43.6,73.65253155839999,5.231478081386921,35.28400963978691,0.0,0.0,0.0,0.0,0.8477549335636105,0.0
2020-10-03 14:00:00,43.8,52.983287884800006,10.694988742467519,19.878276627267525,0.0,0.0,0.0,0.0,0.9120280279917755,0.0
2020-10-03 15:00:00,39.8,48.73143744,6.698735947719023,15.630173387719026,0.0,0.0,0.0,0.0,0.962565588612067,0.0
2020-10-03 16:00:00,38.5,22.544680089600003,13.851578106630713,0.0,2.1037418037692817,0.0,0.0,0.0,0.9553362353345093,0.0
2020-10-03 17:00:00,43.900000000000006,2.8978790400000003,13.358572406739754,0.0,27.643548553260253,0.0,0.0,0.0,0.860341223123993,0.0
2020-10-03 18:00:00,44.5,0.0,9.473132566961555,0.0,35.02686743303845,0.0,0.0,0.0,0.7399739810860602,0.0
2020-10-03 19:00:00,42.4,0.0,7.986107078348253,0.0,34.413892921651744,0.0,0.0,0.0,0.621713180668013,0.0
2020-10-03 20:00:00,37.0,0.0,5.791983188404947,0.0,31.20801681159505,0.0,0.0,0.0,0.5144691366419131,0.0
2020-10-03 21:00:00,21.2,0.0,4.245476672512223,0.0,16.954523327487777,0.0,0.0,0.0,0.45620616988078666,0.0
2020-10-03 22:00:00,8.1,0.0,1.9247507779449344,0.0,6.175249222055065,0.0,0.0,0.0,0.4349853821761301,0.0
2020-10-03 23:00:00,5.4,0.0,1.6281015342508398,0.0,3.7718984657491603,0.0,0.0,0.0,0.42202353177836666,0.0
2020-10-04 00:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.41740501676825653,0.0
2020-10-04 01:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.4127865017581464,0.0
2020-10-04 02:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.4081679867480363,0.0
2020-10-04 03:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.4066113581942886,0.0
2020-10-04 04:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.40394727152055987,0.0
2020-10-04 05:00:00,5.4,0.0,1.0078129010657384,0.0,4.3921870989342615,0.0,0.0,0.0,0.3888538450637411,0.0
2020-10-04 06:00:00,18.3,9.0317320704,0.5045531785785743,0.0,8.763714751021427,0.0,0.0,0.0,0.3587379868128084,0.0
2020-10-04 07:00:00,42.7,26.396244864,0.2616470874611178,0.0,16.042108048538886,0.0,0.0,0.0,0.30361046774566447,0.0
2020-10-04 08:00:00,51.5,44.845974835199996,0.6904313646552366,0.0,5.963593800144764,0.0,0.0,0.0,0.2831170182606309,0.0
2020-10-04 09:00:00,46.1,59.19745858560001,1.7732898491777864,14.870748434777795,0.0,0.0,0.0,0.0,0.33119910486641246,0.0
2020-10-04 10:00:00,46.1,73.354457088,2.2470210908594357,29.501478178859436,0.0,0.0,0.0,0.0,0.4265872176447246,0.0
2020-10-04 11:00:00,46.1,78.74822891519999,3.3482284888379024,35.99645740403789,0.0,0.0,0.0,0.0,0.5429757632511139,0.0
2020-10-04 12:00:00,46.1,84.88404288,4.00952902267254,42.79357190267253,0.0,0.0,0.0,0.0,0.6813416457364216,0.0
2020-10-04 13:00:00,43.6,70.8288095232,4.4894024807408055,31.7182120039408,0.0,0.0,0.0,0.0,0.7838971978824969,0.0
2020-10-04 14:00:00,43.8,59.472984038400014,5.791983188404947,21.46496722680496,0.0,0.0,0.0,0.0,0.853300591915833,0.0
2020-10-04 15:00:00,39.8,45.64040670720001,6.698735947719023,12.539142654919033,0.0,0.0,0.0,0.0,0.8938438198334046,0.0
2020-10-04 16:00:00,38.5,23.6807214336,9.086414779017169,0.0,5.732863787382833,0.0,0.0,0.0,0.8741432569901646,0.0
2020-10-04 17:00:00,43.900000000000006,3.7805211648000006,8.343034688175418,0.0,31.776444147024588,0.0,0.0,0.0,0.7649458544230698,0.0
2020-10-04 18:00:00,44.5,0.0,5.791983188404947,0.0,38.70801681159505,0.0,0.0,0.0,0.6319286145206813,0.0
2020-10-04 19:00:00,42.4,0.0,5.231478081386921,0.0,37.16852191861308,0.0,0.0,0.0,0.5042017350752754,0.0
2020-10-04 20:00:00,37.0,0.0,4.4894024807408055,0.0,32.51059751925919,0.0,0.0,0.0,0.3924814686860686,0.0
2020-10-04 21:00:00,21.2,0.0,4.245476672512223,0.0,16.954523327487777,0.0,0.0,0.0,0.3342185019249422,0.0
2020-10-04 22:00:00,8.1,0.0,3.3482284888379024,0.0,4.751771511162097,0.0,0.0,0.0,0.31788939020273566,0.0
2020-10-04 23:00:00,5.4,0.0,4.00952902267254,0.0,1.3904709773274604,0.0,0.0,0.0,0.3131111394215416,0.0
2020-10-05 00:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.31660775299295546,0.0
2020-10-05 01:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.3173993385586057,0.0
2020-10-05 02:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.3164305955412056,0.0
2020-10-05 03:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.3166050528081856,0.0
2020-10-05 04:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.31870099158876153,0.0
2020-10-05 05:00:00,5.4,0.0,2.753955855767005,0.0,2.646044144232995,0.0,0.0,0.0,0.3096080563852117,0.0
2020-10-05 06:00:00,18.3,10.925115263999999,2.4180957819365845,0.0,4.956788954063418,0.0,0.0,0.0,0.29257441736781165,0.0
2020-10-05 07:00:00,42.7,34.3162423296,3.14286693790483,0.0,5.240890732495174,0.0,0.0,0.0,0.27456448357916846,0.0
2020-10-05 08:00:00,51.5,55.23163269119999,3.7814268777568594,7.513059568956848,0.0,0.0,0.0,0.0,0.2988567095187956,0.0
2020-10-05 09:00:00,46.1,76.46149094399999,3.561037584300278,33.92252852830027,0.0,0.0,0.0,0.0,0.4085395517602998,0.0
2020-10-05 10:00:00,46.1,85.9047565824,3.561037584300278,43.365794166700276,0.0,0.0,0.0,0.0,0.5487556195659641,0.0
2020-10-05 11:00:00,46.1,93.56767488000001,4.4894024807408055,51.95707736074082,0.0,0.0,0.0,0.0,0.716750169699026,0.0
2020-10-05 12:00:00,46.1,88.63143690240003,5.791983188404947,48.323420090804966,0.0,0.0,0.0,0.0,0.8729958946592954,0.0
2020-10-05 13:00:00,43.6,83.90200135679999,7.019116174359855,39.279620208465346,0.0,0.0,8.04149732269449,0.0,1.0,0.0
2020-10-05 14:00:00,43.8,60.90449564159999,8.343034688175418,0.0,0.0,0.0,25.447530329775418,0.0,1.0,0.0
2020-10-05 15:00:00,39.8,42.1843500288,10.694988742467519,0.0,0.0,0.0,13.079338771267516,0.0,1.0,0.0
2020-10-05 16:00:00,38.5,22.1619359232,10.694988742467519,0.0,5.6430753343324795,0.0,0.0,0.0,0.9806079885418127,0.0
2020-10-05 17:00:00,43.900000000000006,3.5257224959999998,13.358572406739754,0.0,27.015705097260252,0.0,0.0,0.0,0.887770513980781,0.0
2020-10-05 18:00:00,44.5,0.0,13.851578106630713,0.0,30.64842189336929,0.0,0.0,0.0,0.7824494765465223,0.0
2020-10-05 19:00:00,42.4,0.0,11.123283916410104,0.0,31.276716083589896,0.0,0.0,0.0,0.6749693525479316,0.0
2020-10-05 20:00:00,37.0,0.0,7.638844220963698,0.0,29.361155779036302,0.0,0.0,0.0,0.5740719100082879,0.0
2020-10-05 21:00:00,21.2,0.0,7.986107078348253,0.0,13.213892921651746,0.0,0.0,0.0,0.5286633432672166,0.0
2020-10-05 22:00:00,8.1,0.0,6.085302108206472,0.0,2.014697891793528,0.0,0.0,0.0,0.5217399828143179,0.0
2020-10-05 23:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.5220873055322116,0.0
2020-10-06 00:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.5294076581642896,0.0
2020-10-06 01:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.5384849808821833,0.0
2020-10-06 02:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.5504079260350216,0.0
2020-10-06 03:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.5654389882991459,0.0
2020-10-06 04:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.5825307345191385,0.0
2020-10-06 05:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.5867299807500966,0.0
2020-10-06 06:00:00,18.3,11.7448155648,5.5074193972867285,0.0,1.0477650379132726,0.0,0.0,0.0,0.5831294136095012,0.0
2020-10-06 07:00:00,42.7,34.091011584,5.5074193972867285,0.0,3.1015690187132776,0.0,0.0,0.0,0.5724711008304177,0.0
2020-10-06 08:00:00,51.5,57.260552832,5.791983188404947,11.55253602040495,0.0,0.0,0.0,0.0,0.609824300629727,0.0
2020-10-06 09:00:00,46.1,56.8882600704,6.387508810156196,17.1757688805562,0.0,0.0,0.0,0.0,0.6653592866768587,0.0
2020-10-06 10:00:00,46.1,51.8281537536,7.986107078348253,13.714260831948252,0.0,0.0,0.0,0.0,0.7097020633668247,0.0
2020-10-06 11:00:00,46.1,78.696116352,7.986107078348253,40.58222343034826,0.0,0.0,0.0,0.0,0.8409179191249507,0.0
2020-10-06 12:00:00,46.1,78.648890112,7.638844220963698,40.18773433296371,0.0,0.0,0.0,0.0,0.9708582601348668,0.0
2020-10-06 13:00:00,43.6,70.1224280064,9.086414779017169,9.012909236639148,0.0,0.0,26.595933548778028,0.0,1.0,0.0
2020-10-06 14:00:00,43.8,60.9525695232,13.358572406739754,0.0,0.0,0.0,30.511141929939754,0.0,1.0,0.0
2020-10-06 15:00:00,39.8,42.331138099200004,14.356086756977872,0.0,0.0,0.0,16.88722485617788,0.0,1.0,0.0
2020-10-06 16:00:00,38.5,19.389888000000003,14.356086756977872,0.0,4.754025243022127,0.0,0.0,0.0,0.9836631434947694,0.0
2020-10-06 17:00:00,43.900000000000006,3.5212036608,11.498926042439978,0.0,28.87987029676003,0.0,0.0,0.0,0.8844196029560751,0.0
2020-10-06 18:00:00,44.5,0.0,11.123283916410104,0.0,33.3767160835899,0.0,0.0,0.0,0.7697229841121236,0.0
2020-10-06 19:00:00,42.4,0.0,8.709759703910093,0.0,33.690240296089904,0.0,0.0,0.0,0.6539489624760758,0.0
2020-10-06 20:00:00,37.0,0.0,5.231478081386921,0.0,31.76852191861308,0.0,0.0,0.0,0.5447787840615979,0.0
2020-10-06 21:00:00,21.2,0.0,4.245476672512223,0.0,16.954523327487777,0.0,0.0,0.0,0.48651581730047144,0.0
2020-10-06 22:00:00,8.1,0.0,2.2470210908594357,0.0,5.852978909140564,0.0,0.0,0.0,0.46640248771579595,0.0
2020-10-06 23:00:00,5.4,0.0,1.7732898491777864,0.0,3.626710150822214,0.0,0.0,0.0,0.45393956623530723,0.0
2020-10-07 00:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.4512754795615785,0.0
2020-10-07 01:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.4540595010841494,0.0
2020-10-07 02:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.46137985371622736,0.0
2020-10-07 03:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.4743090999471855,0.0
2020-10-07 04:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.48723834617814366,0.0
2020-10-07 05:00:00,5.4,0.0,6.085302108206472,0.6853021082064714,0.0,0.0,0.0,0.0,0.48945415632801126,0.0
2020-10-07 06:00:00,18.3,12.223365119999999,5.5074193972867285,0.0,0.5692154827132718,0.0,0.0,0.0,0.48749808937710654,0.0
2020-10-07 07:00:00,42.7,30.9548003328,5.791983188404947,0.0,5.953216478795056,0.0,0.0,0.0,0.46704030079018194,0.0
2020-10-07 08:00:00,51.5,53.654938214400005,4.4894024807408055,6.644340695140812,0.0,0.0,0.0,0.0,0.4885236690378039,0.0
2020-10-07 09:00:00,46.1,72.139872384,3.14286693790483,29.182739321904826,0.0,0.0,0.0,0.0,0.5828811928452962,0.0
2020-10-07 10:00:00,46.1,77.90033018880001,5.231478081386921,37.031808270186936,0.0,0.0,0.0,0.0,0.7026173729189006,0.0
2020-10-07 11:00:00,46.1,81.76425707519999,4.245476672512223,39.90973374771222,0.0,0.0,0.0,0.0,0.8316588453698368,0.0
2020-10-07 12:00:00,46.1,86.27377651200001,4.704932261382919,44.87870877338293,0.0,0.0,0.0,0.0,0.976766670403775,0.0
2020-10-07 13:00:00,43.6,86.18018112000001,7.986107078348253,7.185565854502589,0.0,0.0,43.380722343845676,0.0,1.0,0.0
2020-10-07 14:00:00,43.8,63.5249673216,11.947246475155112,0.0,0.0,0.0,31.672213796755116,0.0,1.0,0.0
2020-10-07 15:00:00,39.8,45.07245527039999,15.400143522900397,0.0,0.0,0.0,20.672598793300395,0.0,1.0,0.0
2020-10-07 16:00:00,38.5,24.263755084799996,15.862107087313243,0.0,0.0,0.0,1.6258621721132371,0.0,1.0,0.0
2020-10-07 17:00:00,43.900000000000006,3.671572147199999,14.872231011246138,0.0,25.356196841553867,0.0,0.0,0.0,0.9128653029499867,0.0
2020-10-07 18:00:00,44.5,0.0,13.358572406739754,0.0,31.141427593260246,0.0,0.0,0.0,0.8058500878528725,0.0
2020-10-07 19:00:00,42.4,0.0,11.947246475155112,0.0,30.452753524844887,0.0,0.0,0.0,0.7012014503104502,0.0
2020-10-07 20:00:00,37.0,0.0,12.876937003840098,0.0,24.123062996159902,0.0,0.0,0.0,0.6183043266123063,0.0
2020-10-07 21:00:00,21.2,0.0,9.870045721208141,0.0,11.329954278791858,0.0,0.0,0.0,0.57936977582608,0.0
2020-10-07 22:00:00,8.1,0.0,7.348782143543579,0.0,0.7512178564564209,0.0,0.0,0.0,0.5767882711647176,0.0
2020-10-07 23:00:00,5.4,0.0,7.638844220963698,2.2388442209636974,0.0,0.0,0.0,0.0,0.5840272008125003,0.0
2020-10-08 00:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.6046766085979891,0.0
2020-10-08 01:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.6345760388676573,0.0
2020-10-08 02:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.667481468513407,0.0
2020-10-08 03:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.6959313293839628,0.0
2020-10-08 04:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.7191144772158692,0.0
2020-10-08 05:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.731033885001358,0.0
2020-10-08 06:00:00,18.3,11.2621487616,8.343034688175418,1.3051834497754164,0.0,0.0,0.0,0.0,0.7352539781556319,0.0
2020-10-08 07:00:00,42.7,26.682501887999997,8.343034688175418,0.0,7.674463423824591,0.0,0.0,0.0,0.7088812516132793,0.0
2020-10-08 08:00:00,51.5,50.581894809599994,8.343034688175418,7.424929497775409,0.0,0.0,0.0,0.0,0.7328885236560865,0.0
2020-10-08 09:00:00,46.1,68.49912130560001,9.473132566961555,31.872253872561565,0.0,0.0,0.0,0.0,0.8359421445107023,0.0
2020-10-08 10:00:00,46.1,82.18666414080002,11.947246475155112,48.03391061595513,0.0,0.0,0.0,0.0,0.9912517888356238,0.0
2020-10-08 11:00:00,46.1,91.4476511232,11.947246475155112,2.7056323188792324,0.0,0.0,54.58926527947588,0.0,1.0,0.0
2020-10-08 12:00:00,46.1,85.249014912,12.406539244466853,0.0,0.0,0.0,51.55555415646686,0.0,1.0,0.0
2020-10-08 13:00:00,43.6,78.332344704,12.876937003840098,0.0,0.0,0.0,47.60928170784009,0.0,1.0,0.0
2020-10-08 14:00:00,43.8,66.01367808,11.947246475155112,0.0,0.0,0.0,34.16092455515512,0.0,1.0,0.0
2020-10-08 15:00:00,39.8,48.6481780224,14.356086756977872,0.0,0.0,0.0,23.20426477937788,0.0,1.0,0.0
2020-10-08 16:00:00,38.5,23.819641344000004,12.876937003840098,0.0,1.8034216521598978,0.0,0.0,0.0,0.9938026747348457,0.0
2020-10-08 17:00:00,43.900000000000006,3.3586675199999996,11.123283916410104,0.0,29.418048563589902,0.0,0.0,0.0,0.8927097243445025,0.0
2020-10-08 18:00:00,44.5,0.0,12.876937003840098,0.0,31.623062996159902,0.0,0.0,0.0,0.7840394047700698,0.0
2020-10-08 19:00:00,42.4,0.0,12.876937003840098,0.0,29.5230629961599,0.0,0.0,0.0,0.682585580040998,0.0
2020-10-08 20:00:00,37.0,0.0,12.406539244466853,0.0,24.593460755533147,0.0,0.0,0.0,0.5980719691972415,0.0
2020-10-08 21:00:00,21.2,0.0,11.498926042439978,0.0,9.701073957560022,0.0,0.0,0.0,0.5647349452881005,0.0
2020-10-08 22:00:00,8.1,0.0,9.086414779017169,0.9864147790171689,0.0,0.0,0.0,0.0,0.5679243530735893,0.0
2020-10-08 23:00:00,5.4,0.0,8.343034688175418,2.943034688175418,0.0,0.0,0.0,0.0,0.5774401652320232,0.0
2020-10-09 00:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.5924712274961474,0.0
2020-10-09 01:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.6084401571439301,0.0
2020-10-09 02:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.6303399524437724,0.0
2020-10-09 03:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6561904160444174,0.0
2020-10-09 04:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.6780902113442597,0.0
2020-10-09 05:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.6912600066441021,0.0
2020-10-09 06:00:00,18.3,10.078020172800002,11.123283916410104,2.901304089210104,0.0,0.0,0.0,0.0,0.7006408898658815,0.0
2020-10-09 07:00:00,42.7,33.58097326080001,12.876937003840098,3.7579102646401026,0.0,0.0,0.0,0.0,0.7127914663882178,0.0
2020-10-09 08:00:00,51.5,55.848624537599996,12.406539244466853,16.755163782066845,0.0,0.0,0.0,0.0,0.7669664959502339,0.0
2020-10-09 09:00:00,46.1,70.3376957952,11.947246475155112,36.184942270355116,0.0,0.0,0.0,0.0,0.8839644759577154,0.0
2020-10-09 10:00:00,46.1,79.6894737408,10.277286895221824,35.88727547699523,0.0,0.0,7.979485159026588,0.0,1.0,0.0
2020-10-09 11:00:00,46.1,65.5507344384,11.498926042439978,0.0,0.0,0.0,30.949660480839974,0.0,1.0,0.0
2020-10-09 12:00:00,46.1,71.0906171904,12.406539244466853,0.0,0.0,0.0,37.39715643486685,0.0,1.0,0.0
2020-10-09 13:00:00,43.6,74.8345243392,12.876937003840098,0.0,0.0,0.0,44.1114613430401,0.0,1.0,0.0
2020-10-09 14:00:00,43.8,66.7125245952,16.97449392372638,0.0,0.0,0.0,39.88701851892638,0.0,1.0,0.0
2020-10-09 15:00:00,39.8,44.83545937920001,23.194898570127233,0.0,0.0,0.0,28.230357949327242,0.0,1.0,0.0
2020-10-09 16:00:00,38.5,21.719595571200003,23.897588789819267,0.0,0.0,0.0,7.1171843610192695,0.0,1.0,0.0
2020-10-09 17:00:00,43.900000000000006,3.1701026303999997,24.613999167880795,0.0,16.11589820171921,0.0,0.0,0.0,0.9446189065233017,0.0
2020-10-09 18:00:00,44.5,0.0,26.088511012972006,0.0,18.411488987027994,0.0,0.0,0.0,0.8813491849183945,0.0
2020-10-09 19:00:00,42.4,0.0,23.897588789819267,0.0,18.502411210180732,0.0,0.0,0.0,0.8177670158112442,0.0
2020-10-09 20:00:00,37.0,0.0,25.344262357776753,0.0,11.655737642223247,0.0,0.0,0.0,0.7777129345664908,0.0
2020-10-09 21:00:00,21.2,0.0,25.344262357776753,4.1442623577767534,0.0,0.0,0.0,0.0,0.791112716189969,0.0
2020-10-09 22:00:00,8.1,0.0,25.344262357776753,17.244262357776755,0.0,0.0,0.0,0.0,0.8468691644801138,0.0
2020-10-09 23:00:00,5.4,0.0,29.906682138893736,24.506682138893737,0.0,0.0,0.0,0.0,0.9261074367292036,0.0
2020-10-10 00:00:00,2.7,0.0,32.43798232412188,22.853370083751468,0.0,0.0,6.884612240370416,0.0,1.0,0.0
2020-10-10 01:00:00,2.7,0.0,29.906682138893736,0.0,0.0,0.0,27.206682138893736,0.0,1.0,0.0
2020-10-10 02:00:00,2.7,0.0,30.73550956042288,0.0,0.0,0.0,28.03550956042288,0.0,1.0,0.0
2020-10-10 03:00:00,2.7,0.0,28.40649630500259,0.0,0.0,0.0,25.70649630500259,0.0,1.0,0.0
2020-10-10 04:00:00,2.7,0.0,27.61949533312001,0.0,0.0,0.0,24.91949533312001,0.0,1.0,0.0
2020-10-10 05:00:00,5.4,0.0,27.61949533312001,0.0,0.0,0.0,22.21949533312001,0.0,1.0,0.0
2020-10-10 06:00:00,18.3,8.483880729600001,26.088511012972006,0.0,0.0,0.0,16.272391742572008,0.0,1.0,0.0
2020-10-10 07:00:00,42.7,27.121868928000005,25.344262357776753,0.0,0.0,0.0,9.766131285776751,0.0,1.0,0.0
2020-10-10 08:00:00,51.5,41.361803366400004,23.897588789819267,0.0,0.0,0.0,13.759392156219263,0.0,1.0,0.0
2020-10-10 09:00:00,46.1,69.53369702399999,20.610617441857148,0.0,0.0,0.0,44.044314465857134,0.0,1.0,0.0
2020-10-10 10:00:00,46.1,77.7031469568,12.406539244466853,0.0,0.0,0.0,44.00968620126685,0.0,1.0,0.0
2020-10-10 11:00:00,46.1,82.5502848768,14.872231011246138,0.0,0.0,0.0,51.32251588804615,0.0,1.0,0.0
2020-10-10 12:00:00,46.1,77.66381975040001,18.136000443141942,0.0,0.0,0.0,49.699820193541946,0.0,1.0,0.0
2020-10-10 13:00:00,43.6,56.981703167999996,15.400143522900397,0.0,0.0,0.0,28.781846690900387,0.0,1.0,0.0
2020-10-10 14:00:00,43.8,50.71200030720001,15.862107087313243,0.0,0.0,0.0,22.77410739451325,0.0,1.0,0.0
2020-10-10 15:00:00,39.8,29.887119360000003,13.358572406739754,0.0,0.0,0.0,3.445691766739756,0.0,1.0,0.0
2020-10-10 16:00:00,38.5,13.3468383744,13.358572406739754,0.0,11.794589218860246,0.0,0.0,0.0,0.959468765570927,0.0
2020-10-10 17:00:00,43.900000000000006,2.1884424192000003,16.97449392372638,0.0,24.737063657073623,0.0,0.0,0.0,0.8744616739658629,0.0
2020-10-10 18:00:00,44.5,0.0,18.136000443141942,0.0,26.363999556858058,0.0,0.0,0.0,0.7838637373443575,0.0
2020-10-10 19:00:00,42.4,0.0,19.97268106353059,0.0,22.42731893646941,0.0,0.0,0.0,0.7067939128204077,0.0
2020-10-10 20:00:00,37.0,0.0,21.261629661723692,0.0,15.738370338276308,0.0,0.0,0.0,0.6527101659534789,0.0
2020-10-10 21:00:00,21.2,0.0,23.194898570127233,1.9948985701272335,0.0,0.0,0.0,0.0,0.6591603379968902,0.0
2020-10-10 22:00:00,8.1,0.0,11.123283916410104,3.0232839164101044,0.0,0.0,0.0,0.0,0.6689356226599495,0.0
2020-10-10 23:00:00,5.4,0.0,7.638844220963698,2.2388442209636974,0.0,0.0,0.0,0.0,0.6761745523077322,0.0
2020-10-11 00:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.6912056145718564,0.0
2020-10-11 01:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.7094514267302903,0.0
2020-10-11 02:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.7301008345157791,0.0
2020-10-11 03:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.7614853114062219,0.0
2020-10-11 04:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.8008421916759177,0.0
2020-10-11 05:00:00,5.4,0.0,16.97449392372638,11.574493923726381,0.0,0.0,0.0,0.0,0.8382663886959664,0.0
2020-10-11 06:00:00,18.3,0.9224239103999999,18.136000443141942,0.7584243535419404,0.0,0.0,0.0,0.0,0.8407186274390853,0.0
2020-10-11 07:00:00,42.7,3.0678368256000006,18.735505217637886,0.0,20.896657956762116,0.0,0.0,0.0,0.7689088062818272,0.0
2020-10-11 08:00:00,51.5,5.5268808192000005,18.735505217637886,0.0,27.23761396316211,0.0,0.0,0.0,0.6753087582984523,0.0
2020-10-11 09:00:00,46.1,8.206272000000002,18.735505217637886,0.0,19.158222782362113,0.0,0.0,0.0,0.609472941176933,0.0
2020-10-11 10:00:00,46.1,8.2281049344,12.876937003840098,0.0,24.994958061759903,0.0,0.0,0.0,0.5235796145042185,0.0
2020-10-11 11:00:00,46.1,4.308861312,10.694988742467519,0.0,31.09614994553248,0.0,0.0,0.0,0.416719992698265,0.0
2020-10-11 12:00:00,46.1,9.503961292800001,11.498926042439978,0.0,25.097112664760022,0.0,0.0,0.0,0.3304756192798457,0.0
2020-10-11 13:00:00,43.6,10.23703488,11.123283916410104,0.0,22.239681203589896,0.0,0.0,0.0,0.25405059796166735,0.0
2020-10-11 14:00:00,43.8,5.903981568000001,9.870045721208141,5.702751296053339,15.728724006845194,18.0,0.0,0.0,0.21843889585723913,9.276000000000002
2020-10-11 15:00:00,39.8,5.5779570432000005,8.343034688175418,0.0,5.365718694456584,20.51328957416799,0.0,0.0,0.2,9.891755945671159
2020-10-11 16:00:00,38.5,3.8990075904,14.356086756977872,0.0,0.0,20.24490565262213,0.0,0.0,0.2,9.826001884892422
2020-10-11 17:00:00,43.900000000000006,0.5474525184,23.194898570127233,0.0,0.0,20.157648911472773,0.0,0.0,0.2,9.804623983310831
2020-10-11 18:00:00,44.5,0.0,26.088511012972006,0.0,0.0,18.411488987027994,0.0,0.0,0.2,9.376814801821858
2020-10-11 19:00:00,42.4,0.0,21.261629661723692,0.0,0.0,21.138370338276307,0.0,0.0,0.2,10.044900732877695
2020-10-11 20:00:00,37.0,0.0,19.347687873279135,0.34768787327913486,0.0,18.0,0.0,0.0,0.20112419079026922,9.276000000000002
2020-10-11 21:00:00,21.2,0.0,16.412226871876957,13.539366391845297,0.3271395199683396,18.0,0.0,0.0,0.24377728466696647,9.276000000000002
2020-10-11 22:00:00,8.1,0.0,9.473132566961555,1.373132566961555,0.0,0.0,0.0,0.0,0.24821707996680883,0.0
2020-10-11 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.2653375435674538,0.0
2020-10-12 00:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.29980026101591234,0.0
2020-10-12 01:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.332705690661662,0.0
2020-10-12 02:00:00,2.7,0.0,16.412226871876957,13.712226871876958,0.0,0.0,0.0,0.0,0.3770418908807308,0.0
2020-10-12 03:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.42889002441776,0.0
2020-10-12 04:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.4750442214378086,0.0
2020-10-12 05:00:00,5.4,0.0,15.862107087313243,10.462107087313242,0.0,0.0,0.0,0.0,0.5088717010201215,0.0
2020-10-12 06:00:00,18.3,8.476561843200002,12.876937003840098,3.0534988470400997,0.0,0.0,0.0,0.0,0.5187446806255511,0.0
2020-10-12 07:00:00,42.7,25.028822016000003,11.498926042439978,0.0,6.17225194156002,0.0,0.0,0.0,0.4975341928538672,0.0
2020-10-12 08:00:00,51.5,46.54197504000001,11.123283916410104,6.1652589564101135,0.0,0.0,0.0,0.0,0.5174685301462599,0.0
2020-10-12 09:00:00,46.1,61.342942003199994,10.277286895221824,25.520228898421813,0.0,0.0,0.0,0.0,0.5999839369178238,0.0
2020-10-12 10:00:00,46.1,74.00608128,7.348782143543579,35.254863423543576,0.0,0.0,0.0,0.0,0.7139746619872813,0.0
2020-10-12 11:00:00,46.1,76.0171143168,5.791983188404947,35.709097505204944,0.0,0.0,0.0,0.0,0.8294340772541107,0.0
2020-10-12 12:00:00,46.1,74.70693987840001,8.343034688175418,36.94997456657543,0.0,0.0,0.0,0.0,0.9489056616860378,0.0
2020-10-12 13:00:00,43.6,54.629192448,10.694988742467519,15.802372674421285,0.0,0.0,5.921808516046227,0.0,1.0,0.0
2020-10-12 14:00:00,43.8,63.27260375040001,13.358572406739754,0.0,0.0,0.0,32.831176157139765,0.0,1.0,0.0
2020-10-12 15:00:00,39.8,40.5928438272,16.97449392372638,0.0,0.0,0.0,17.767337750926387,0.0,1.0,0.0
2020-10-12 16:00:00,38.5,20.280661632,21.261629661723692,0.0,0.0,0.0,3.042291293723693,0.0,1.0,0.0
2020-10-12 17:00:00,43.900000000000006,2.6329121279999996,21.261629661723692,0.0,20.005458210276313,0.0,0.0,0.0,0.9312527209268855,0.0
2020-10-12 18:00:00,44.5,0.0,19.97268106353059,0.0,24.52731893646941,0.0,0.0,0.0,0.8469664015575749,0.0
2020-10-12 19:00:00,42.4,0.0,16.97449392372638,0.0,25.425506076273617,0.0,0.0,0.0,0.7595935284432325,0.0
2020-10-12 20:00:00,37.0,0.0,15.862107087313243,0.0,21.13789291268676,0.0,0.0,0.0,0.6869547211831405,0.0
2020-10-12 21:00:00,21.2,0.0,11.498926042439978,0.0,9.701073957560022,0.0,0.0,0.0,0.6536176972739995,0.0
2020-10-12 22:00:00,8.1,0.0,10.694988742467519,2.5949887424675193,0.0,0.0,0.0,0.0,0.6620081608746445,0.0
2020-10-12 23:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.6764613087065509,0.0
2020-10-13 00:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6996444565384572,0.0
2020-10-13 01:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.7241443508330078,0.0
2020-10-13 02:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.754043781102676,0.0
2020-10-13 03:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.7854282579931189,0.0
2020-10-13 04:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.8086114058250252,0.0
2020-10-13 05:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.8217812011248675,0.0
2020-10-13 06:00:00,18.3,11.3553750528,9.473132566961555,2.5285076197615517,0.0,0.0,0.0,0.0,0.8299567090954298,0.0
2020-10-13 07:00:00,42.7,27.137775513600005,9.473132566961555,0.0,6.089091919438445,0.0,0.0,0.0,0.8090319945956413,0.0
2020-10-13 08:00:00,51.5,35.3419815168,9.870045721208141,0.0,6.28797276199186,0.0,0.0,0.0,0.7874238407743634,0.0
2020-10-13 09:00:00,46.1,36.427735756800004,10.277286895221824,0.6050226520218231,0.0,0.0,0.0,0.0,0.7893800806825674,0.0
2020-10-13 10:00:00,46.1,37.747938816,10.694988742467519,2.3429275584675153,0.0,0.0,0.0,0.0,0.7969555464549457,0.0
2020-10-13 11:00:00,46.1,29.438823628799998,9.870045721208141,0.0,6.791130649991864,0.0,0.0,0.0,0.7736183277264513,0.0
2020-10-13 12:00:00,46.1,29.639183616000004,10.694988742467519,0.0,5.765827641532475,0.0,0.0,0.0,0.7538044870338999,0.0
2020-10-13 13:00:00,43.6,31.865612544000005,11.947246475155112,0.21285901915511118,0.0,0.0,0.0,0.0,0.7544927311958348,0.0
2020-10-13 14:00:00,43.8,21.116866406400007,14.356086756977872,0.0,8.327046836622117,0.0,0.0,0.0,0.7258774499703292,0.0
2020-10-13 15:00:00,39.8,27.394606080000003,15.862107087313243,3.4567131673132465,0.0,0.0,0.0,0.0,0.7370541558779754,0.0
2020-10-13 16:00:00,38.5,21.0421737216,14.356086756977872,0.0,3.1017395214221253,0.0,0.0,0.0,0.7263952571789303,0.0
2020-10-13 17:00:00,43.900000000000006,2.8878100992,10.277286895221824,0.0,30.734903005578182,0.0,0.0,0.0,0.6207770337920636,0.0
2020-10-13 18:00:00,44.5,0.0,8.709759703910093,0.0,35.790240296089905,0.0,0.0,0.0,0.49778651731065504,0.0
2020-10-13 19:00:00,42.4,0.0,9.473132566961555,0.0,32.926867433038446,0.0,0.0,0.0,0.3846357701180831,0.0
2020-10-13 20:00:00,37.0,0.0,9.870045721208141,0.0,27.129954278791857,0.0,0.0,0.0,0.2914056866858087,0.0
2020-10-13 21:00:00,21.2,0.0,11.947246475155112,0.0,9.252753524844888,0.0,0.0,0.0,0.25960928282036233,0.0
2020-10-13 22:00:00,8.1,0.0,7.348782143543579,0.0,0.7512178564564209,0.0,0.0,0.0,0.2570277781590001,0.0
2020-10-13 23:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.27279767245355063,0.0
2020-10-14 00:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.3026971027232188,0.0
2020-10-14 01:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.332596532992887,0.0
2020-10-14 02:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.35844699659353196,0.0
2020-10-14 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.3816301444254383,0.0
2020-10-14 04:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.40481329225734464,0.0
2020-10-14 05:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.417983087557187,0.0
2020-10-14 06:00:00,18.3,11.156542387199998,10.277286895221824,3.1338292824218215,0.0,0.0,0.0,0.0,0.42811580223701756,0.0
2020-10-14 07:00:00,42.7,32.69167902720001,11.123283916410104,1.1149629436101094,0.0,0.0,0.0,0.0,0.4317208490880236,0.0
2020-10-14 08:00:00,51.5,54.623210803199996,10.694988742467519,13.818199545667511,0.0,0.0,0.0,0.0,0.4763996942856819,0.0
2020-10-14 09:00:00,46.1,69.3187909632,9.473132566961555,32.69192353016155,0.0,0.0,0.0,0.0,0.5821035803665376,0.0
2020-10-14 10:00:00,46.1,73.77921676800001,9.086414779017169,36.765631547017186,0.0,0.0,0.0,0.0,0.7009791223685599,0.0
2020-10-14 11:00:00,46.1,82.9277639424,9.870045721208141,46.69780966360815,0.0,0.0,0.0,0.0,0.8519687069475596,0.0
2020-10-14 12:00:00,46.1,75.44942899200001,12.406539244466853,41.75596823646686,0.0,0.0,0.0,0.0,0.9869796709121357,0.0
2020-10-14 13:00:00,43.6,67.57506201599999,14.872231011246138,4.026905903463193,0.0,0.0,34.820387123782936,0.0,1.0,0.0
2020-10-14 14:00:00,43.8,57.36919219199999,15.400143522900397,0.0,0.0,0.0,28.969335714900396,0.0,1.0,0.0
2020-10-14 15:00:00,39.8,40.8107437056,16.412226871876957,0.0,0.0,0.0,17.42297057747696,0.0,1.0,0.0
2020-10-14 16:00:00,38.5,19.708583500800003,19.347687873279135,0.0,0.0,0.0,0.5562713740791381,0.0,1.0,0.0
2020-10-14 17:00:00,43.900000000000006,2.7450178560000005,16.97449392372638,0.0,24.180488220273624,0.0,0.0,0.0,0.9169055387619462,0.0
2020-10-14 18:00:00,44.5,0.0,14.356086756977872,0.0,30.143913243022126,0.0,0.0,0.0,0.8133182080299115,0.0
2020-10-14 19:00:00,42.4,0.0,12.406539244466853,0.0,29.993460755533146,0.0,0.0,0.0,0.7102478961552272,0.0
2020-10-14 20:00:00,37.0,0.0,12.876937003840098,0.0,24.123062996159902,0.0,0.0,0.0,0.6273507724570833,0.0
2020-10-14 21:00:00,21.2,0.0,13.851578106630713,0.0,7.348421893369286,0.0,0.0,0.0,0.6020984635451613,0.0
2020-10-14 22:00:00,8.1,0.0,11.498926042439978,3.398926042439978,0.0,0.0,0.0,0.0,0.6130883244157173,0.0
2020-10-14 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.6302087880163623,0.0
2020-10-15 00:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6533919358482686,0.0
2020-10-15 01:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.6716377480067025,0.0
2020-10-15 02:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.6898835601651364,0.0
2020-10-15 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.7130667079970427,0.0
2020-10-15 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.7415165688675986,0.0
2020-10-15 05:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.7641710457580415,0.0
2020-10-15 06:00:00,18.3,10.819028044800001,12.876937003840098,5.395965048640097,0.0,0.0,0.0,0.0,0.7816179994153112,0.0
2020-10-15 07:00:00,42.7,30.22746624,11.123283916410104,0.0,1.3492498435899023,0.0,0.0,0.0,0.7769814020146586,0.0
2020-10-15 08:00:00,51.5,51.38609103360001,9.870045721208141,9.756136754808153,0.0,0.0,0.0,0.0,0.8085262441885382,0.0
2020-10-15 09:00:00,46.1,61.397634355200005,8.709759703910093,24.00739405911009,0.0,0.0,0.0,0.0,0.8861501516463275,0.0
2020-10-15 10:00:00,46.1,76.16261952,6.698735947719023,35.21129330525954,0.0,0.0,1.550062162459497,0.0,1.0,0.0
2020-10-15 11:00:00,46.1,87.3433193472,8.343034688175418,0.0,0.0,0.0,49.586354035375415,0.0,1.0,0.0
2020-10-15 12:00:00,46.1,82.81662428159999,11.123283916410104,0.0,0.0,0.0,47.839908198010086,0.0,1.0,0.0
2020-10-15 13:00:00,43.6,75.8786310144,13.851578106630713,0.0,0.0,0.0,46.13020912103071,0.0,1.0,0.0
2020-10-15 14:00:00,43.8,59.7261397248,16.412226871876957,0.0,0.0,0.0,32.33836659667696,0.0,1.0,0.0
2020-10-15 15:00:00,39.8,40.5416841984,19.97268106353059,0.0,0.0,0.0,20.714365261930595,0.0,1.0,0.0
2020-10-15 16:00:00,38.5,21.7757320704,19.97268106353059,0.0,0.0,0.0,3.2484131339305904,0.0,1.0,0.0
2020-10-15 17:00:00,43.900000000000006,3.0267528192,21.8301479919921,0.0,19.043099188807908,0.0,0.0,0.0,0.9345597966020347,0.0
2020-10-15 18:00:00,44.5,0.0,21.8301479919921,0.0,22.6698520080079,0.0,0.0,0.0,0.8566565250968529,0.0
2020-10-15 19:00:00,42.4,0.0,16.412226871876957,0.0,25.98777312812304,0.0,0.0,0.0,0.7673514628008974,0.0
2020-10-15 20:00:00,37.0,0.0,16.412226871876957,0.0,20.587773128123043,0.0,0.0,0.0,0.6966031015358698,0.0
2020-10-15 21:00:00,21.2,0.0,16.97449392372638,0.0,4.225506076273618,0.0,0.0,0.0,0.6820824620985034,0.0
2020-10-15 22:00:00,8.1,0.0,13.358572406739754,5.258572406739754,0.0,0.0,0.0,0.0,0.6990851795469619,0.0
2020-10-15 23:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.7248178969954204,0.0
2020-10-16 00:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.75772332664117,0.0
2020-10-16 01:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.7987871240318813,0.0
2020-10-16 02:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.8486968587980402,0.0
2020-10-16 03:00:00,2.7,0.0,21.261629661723692,18.561629661723693,0.0,0.0,0.0,0.0,0.9087127947042801,0.0
2020-10-16 04:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.9705669398783879,0.0
2020-10-16 05:00:00,5.4,0.0,21.8301479919921,9.103008285034658,0.0,0.0,7.327139706957443,0.0,1.0,0.0
2020-10-16 06:00:00,18.3,10.308293452800001,18.735505217637886,0.0,0.0,0.0,10.743798670437886,0.0,1.0,0.0
2020-10-16 07:00:00,42.7,29.457348710399998,16.412226871876957,0.0,0.0,0.0,3.1695755822769485,0.0,1.0,0.0
2020-10-16 08:00:00,51.5,51.2483245056,15.400143522900397,0.0,0.0,0.0,15.148468028500403,0.0,1.0,0.0
2020-10-16 09:00:00,46.1,73.674099072,13.851578106630713,0.0,0.0,0.0,41.425677178630714,0.0,1.0,0.0
2020-10-16 10:00:00,46.1,77.3042061312,13.851578106630713,0.0,0.0,0.0,45.055784237830714,0.0,1.0,0.0
2020-10-16 11:00:00,46.1,86.98537451520001,18.136000443141942,0.0,0.0,0.0,59.021374958341944,0.0,1.0,0.0
2020-10-16 12:00:00,46.1,90.9656354304,19.97268106353059,0.0,0.0,0.0,64.83831649393059,0.0,1.0,0.0
2020-10-16 13:00:00,43.6,79.75979251199999,23.194898570127233,0.0,0.0,0.0,59.354691082127225,0.0,1.0,0.0
2020-10-16 14:00:00,43.8,64.91455488000001,29.906682138893736,0.0,0.0,0.0,51.02123701889376,0.0,1.0,0.0
2020-10-16 15:00:00,39.8,45.755028633600006,31.57923207101064,0.0,0.0,0.0,37.534260704610645,0.0,1.0,0.0
2020-10-16 16:00:00,38.5,21.3621670656,21.8301479919921,0.0,0.0,0.0,4.692315057592097,0.0,1.0,0.0
2020-10-16 17:00:00,43.900000000000006,2.594803968,21.261629661723692,0.0,20.043566370276313,0.0,0.0,0.0,0.9311217650505969,0.0
2020-10-16 18:00:00,44.5,0.0,23.194898570127233,0.0,21.305101429872767,0.0,0.0,0.0,0.857908358075089,0.0
2020-10-16 19:00:00,42.4,0.0,29.906682138893736,0.0,12.493317861106263,0.0,0.0,0.0,0.8149759942912187,0.0
2020-10-16 20:00:00,37.0,0.0,32.43798232412188,0.0,4.562017675878117,0.0,0.0,0.0,0.7992989576043523,0.0
2020-10-16 21:00:00,21.2,0.0,31.57923207101064,10.379232071010641,0.0,0.0,0.0,0.0,0.8328584746339533,0.0
2020-10-16 22:00:00,8.1,0.0,24.613999167880795,16.513999167880797,0.0,0.0,0.0,0.0,0.8862537386101013,0.0
2020-10-16 23:00:00,5.4,0.0,24.613999167880795,19.213999167880793,0.0,0.0,0.0,0.0,0.9483790025862492,0.0
2020-10-17 00:00:00,2.7,0.0,23.194898570127233,15.96525693208788,0.0,0.0,4.529641638039353,0.0,1.0,0.0
2020-10-17 01:00:00,2.7,0.0,23.194898570127233,0.0,0.0,0.0,20.494898570127233,0.0,1.0,0.0
2020-10-17 02:00:00,2.7,0.0,25.344262357776753,0.0,0.0,0.0,22.644262357776753,0.0,1.0,0.0
2020-10-17 03:00:00,2.7,0.0,20.610617441857148,0.0,0.0,0.0,17.91061744185715,0.0,1.0,0.0
2020-10-17 04:00:00,2.7,0.0,16.412226871876957,0.0,0.0,0.0,13.712226871876958,0.0,1.0,0.0
2020-10-17 05:00:00,5.4,0.0,16.97449392372638,0.0,0.0,0.0,11.574493923726381,0.0,1.0,0.0
2020-10-17 06:00:00,18.3,8.679271910399999,15.400143522900397,0.0,0.0,0.0,5.779415433300397,0.0,1.0,0.0
2020-10-17 07:00:00,42.7,30.2558280192,15.862107087313243,0.0,0.0,0.0,3.417935106513241,0.0,1.0,0.0
2020-10-17 08:00:00,51.5,50.37220915200001,13.358572406739754,0.0,0.0,0.0,12.230781558739764,0.0,1.0,0.0
2020-10-17 09:00:00,46.1,59.99472230399999,12.406539244466853,0.0,0.0,0.0,26.301261548466847,0.0,1.0,0.0
2020-10-17 10:00:00,46.1,80.65745049600001,4.4894024807408055,0.0,0.0,0.0,39.046852976740816,0.0,1.0,0.0
2020-10-17 11:00:00,46.1,84.5702682624,6.085302108206472,0.0,0.0,0.0,44.55557037060648,0.0,1.0,0.0
2020-10-17 12:00:00,46.1,81.2161456128,8.343034688175418,0.0,0.0,0.0,43.459180300975426,0.0,1.0,0.0
2020-10-17 13:00:00,43.6,61.530890342400006,8.709759703910093,0.0,0.0,0.0,26.640650046310093,0.0,1.0,0.0
2020-10-17 14:00:00,43.8,50.989938278400004,7.638844220963698,0.0,0.0,0.0,14.828782499363705,0.0,1.0,0.0
2020-10-17 15:00:00,39.8,24.6423942144,9.473132566961555,0.0,5.684473218638445,0.0,0.0,0.0,0.9804657277710019,0.0
2020-10-17 16:00:00,38.5,15.160612838399999,10.694988742467519,0.0,12.644398419132482,0.0,0.0,0.0,0.9370141868117838,0.0
2020-10-17 17:00:00,43.900000000000006,2.0010221568,9.086414779017169,0.0,32.81256306418284,0.0,0.0,0.0,0.824256238137616,0.0
2020-10-17 18:00:00,44.5,0.0,10.694988742467519,0.0,33.805011257532485,0.0,0.0,0.0,0.7080878145722123,0.0
2020-10-17 19:00:00,42.4,0.0,10.694988742467519,0.0,31.70501125753248,0.0,0.0,0.0,0.5991358858521694,0.0
2020-10-17 20:00:00,37.0,0.0,9.473132566961555,0.0,27.526867433038447,0.0,0.0,0.0,0.5045418396905252,0.0
2020-10-17 21:00:00,21.2,0.0,9.086414779017169,0.0,12.11358522098283,0.0,0.0,0.0,0.4629143990685911,0.0
2020-10-17 22:00:00,8.1,0.0,3.7814268777568594,0.0,4.318573122243141,0.0,0.0,0.0,0.44807394160383807,0.0
2020-10-17 23:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.4441065074887598,0.0
2020-10-18 00:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.4468905290113307,0.0
2020-10-18 01:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.4437059580463059,0.0
2020-10-18 02:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.44513789447886487,0.0
2020-10-18 03:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.45332300694201594,0.0
2020-10-18 04:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.4606433595740939,0.0
2020-10-18 05:00:00,5.4,0.0,2.4180957819365845,0.0,2.981904218063416,0.0,0.0,0.0,0.45039626604122995,0.0
2020-10-18 06:00:00,18.3,9.4790260224,0.7909506556877703,0.0,8.030023321912232,0.0,0.0,0.0,0.4228016841789886,0.0
2020-10-18 07:00:00,42.7,25.554204979199998,0.7909506556877703,0.0,16.354844365112235,0.0,0.0,0.0,0.36659946986588815,0.0
2020-10-18 08:00:00,51.5,42.7646310912,1.489053179699198,0.0,7.2463157291008,0.0,0.0,0.0,0.34169804124354863,0.0
2020-10-18 09:00:00,46.1,61.5199583232,1.1244211623409694,16.544379485540972,0.0,0.0,0.0,0.0,0.3951915349134644,0.0
2020-10-18 10:00:00,46.1,57.68613227520001,0.0,11.586132275200008,0.0,0.0,0.0,0.0,0.4326533626032778,0.0
2020-10-18 11:00:00,46.1,40.04086901760001,0.1315046920630741,0.0,5.927626290336917,0.0,0.0,0.0,0.41228351280830555,0.0
2020-10-18 12:00:00,46.1,48.598235135999985,2.2470210908594357,4.745256226859418,0.0,0.0,0.0,0.0,0.42762650794181767,0.0
2020-10-18 13:00:00,43.6,54.702337535999995,6.085302108206472,17.187639644206463,0.0,0.0,0.0,0.0,0.4831998761247519,0.0
2020-10-18 14:00:00,43.8,53.168977612799985,5.231478081386921,14.600455694186905,0.0,0.0,0.0,0.0,0.5304080162026229,0.0
2020-10-18 15:00:00,39.8,30.7818561024,2.5959737007135324,0.0,6.422170196886469,0.0,0.0,0.0,0.5083387028112605,0.0
2020-10-18 16:00:00,38.5,12.2388680448,4.704932261382919,0.0,21.55619969381708,0.0,0.0,0.0,0.4342624152036416,0.0
2020-10-18 17:00:00,43.900000000000006,1.3586655744000002,2.082616974017188,0.0,40.458717451582814,0.0,0.0,0.0,0.29522902189923333,0.0
2020-10-18 18:00:00,44.5,0.0,0.7909506556877703,2.002596028364671,27.711645372676898,18.0,0.0,0.0,0.20647506049171244,9.276000000000002
2020-10-18 19:00:00,42.4,0.0,0.7909506556877703,0.0,1.8842426030883157,39.72480674122391,0.0,0.0,0.2,14.598577651599857
2020-10-18 20:00:00,37.0,0.0,1.1244211623409694,0.0,0.0,35.87557883765903,0.0,0.0,0.2,13.655516815226463
2020-10-18 21:00:00,21.2,0.0,1.2288457378622342,0.0,0.0,19.971154262137766,0.0,0.0,0.2,9.758932794223753
2020-10-18 22:00:00,8.1,0.0,0.33800449738713023,10.23800449738713,0.0,18.0,0.0,0.0,0.2331028812082184,9.276000000000002
2020-10-18 23:00:00,5.4,0.0,0.2616470874611178,0.0,5.138352912538883,0.0,0.0,0.0,0.21544531106203668,0.0
2020-10-19 00:00:00,2.7,0.0,0.7909506556877703,0.0,1.9090493443122298,0.0,0.0,0.0,0.20888500403690874,0.0
2020-10-19 01:00:00,2.7,0.0,1.1244211623409694,0.0,1.5755788376590307,0.0,0.0,0.0,0.2034706437700392,0.0
2020-10-19 02:00:00,2.7,0.0,1.3560121320579612,17.665969469139366,1.0099573370814057,18.0,0.0,0.0,0.2571199679502173,9.276000000000002
2020-10-19 03:00:00,2.7,0.0,0.5045531785785743,0.0,2.195446821421426,0.0,0.0,0.0,0.24957547715495468,0.0
2020-10-19 04:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.24029712663949077,0.0
2020-10-19 05:00:00,5.4,0.0,0.0,0.0,5.4,0.0,0.0,0.0,0.22174042560856294,0.0
2020-10-19 06:00:00,18.3,4.763217484799999,0.0,10.78968133689181,6.326463852091813,18.0,0.0,0.0,0.23488663632261686,9.276000000000002
2020-10-19 07:00:00,42.7,12.330542592,0.0,0.0,10.152011169881503,20.217446238118498,0.0,0.0,0.2,9.819274328339032
2020-10-19 08:00:00,51.5,26.146088755200005,0.41892897660464934,0.0,0.0,24.934982268195345,0.0,0.0,0.2,10.97507065570786
2020-10-19 09:00:00,46.1,36.793112832,2.4180957819365845,11.111208613936583,0.0,18.0,0.0,0.0,0.2359262411850616,9.276000000000002
2020-10-19 10:00:00,46.1,44.4390663168,3.7814268777568594,2.1204931945568575,0.0,0.0,0.0,0.0,0.24278250251412878,0.0
