timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-10-19 11:00:00,46.1,53.686247731200005,7.348782143543579,14.935029874743584,0.0,0.0,0.0,0.0,0.2910724324424664,0.0
2020-10-19 12:00:00,46.1,58.60366848,9.086414779017169,21.59008325901717,0.0,0.0,0.0,0.0,0.36088036831328857,0.0
2020-10-19 13:00:00,43.6,53.053373951999994,8.343034688175418,17.796408640175407,0.0,0.0,0.0,0.0,0.41842208958318905,0.0
2020-10-19 14:00:00,43.8,44.5438745856,5.791983188404947,6.535857774004953,0.0,0.0,0.0,0.0,0.4395546963858051,0.0
2020-10-19 15:00:00,39.8,32.16139776000001,7.348782143543579,0.0,0.2898200964564097,0.0,0.0,0.0,0.43855875103715763,0.0
2020-10-19 16:00:00,38.5,12.9024377856,10.277286895221824,0.0,15.320275319178176,0.0,0.0,0.0,0.38591175681317763,0.0
2020-10-19 17:00:00,43.900000000000006,2.0703764736,11.123283916410104,0.0,30.706339609989904,0.0,0.0,0.0,0.2803916894248962,0.0
2020-10-19 18:00:00,44.5,0.0,9.870045721208141,6.7640273438529235,23.39398162264478,18.0,0.0,0.0,0.2218703550784578,9.276000000000002
2020-10-19 19:00:00,42.4,0.0,9.473132566961555,0.0,6.364273327831213,26.562594105207232,0.0,0.0,0.2,11.373835555775772
2020-10-19 20:00:00,37.0,0.0,8.709759703910093,0.0,0.0,28.290240296089905,0.0,0.0,0.2,11.797108872542026
2020-10-19 21:00:00,21.2,0.0,6.085302108206472,2.8853021082064725,0.0,18.0,0.0,0.0,0.20932914348320095,9.276000000000002
2020-10-19 22:00:00,8.1,0.0,3.3482284888379024,15.963009242449376,2.7147807536114725,18.0,0.0,0.0,0.25161372988391967,9.276000000000002
2020-10-19 23:00:00,5.4,0.0,4.00952902267254,0.0,1.3904709773274604,0.0,0.0,0.0,0.24683547910272566,0.0
2020-10-20 00:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.2550205915658767,0.0
2020-10-20 01:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.27005165383000096,0.0
2020-10-20 02:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.2907010616154898,0.0
2020-10-20 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.31388420944739615,0.0
2020-10-20 04:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.3370673572793025,0.0
2020-10-20 05:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.35023715257914484,0.0
2020-10-20 06:00:00,18.3,9.4182469632,8.343034688175418,0.0,0.538718348624581,0.0,0.0,0.0,0.3483858867763112,0.0
2020-10-20 07:00:00,42.7,29.615288831999994,7.348782143543579,0.0,5.735929024456432,0.0,0.0,0.0,0.3286747904723372,0.0
2020-10-20 08:00:00,51.5,47.5275598848,6.387508810156196,2.4150686949561972,0.0,0.0,0.0,0.0,0.33648351258602893,0.0
2020-10-20 09:00:00,46.1,67.50002257919999,5.5074193972867285,26.907441976486716,0.0,0.0,0.0,0.0,0.423484241643336,0.0
2020-10-20 10:00:00,46.1,80.83333440000001,4.245476672512223,38.97881107251224,0.0,0.0,0.0,0.0,0.5495157307777923,0.0
2020-10-20 11:00:00,46.1,73.82050629119999,3.561037584300278,31.28154387550027,0.0,0.0,0.0,0.0,0.6506593893085765,0.0
2020-10-20 12:00:00,46.1,77.9113020672,4.245476672512223,36.05677873971222,0.0,0.0,0.0,0.0,0.7672429739003126,0.0
2020-10-20 13:00:00,43.6,64.956822912,7.348782143543579,28.70560505554358,0.0,0.0,0.0,0.0,0.8600577635799035,0.0
2020-10-20 14:00:00,43.8,53.038511078400006,11.498926042439978,20.737437120839985,0.0,0.0,0.0,0.0,0.9271088102706194,0.0
2020-10-20 15:00:00,39.8,40.7551896576,14.872231011246138,15.827420668846138,0.0,0.0,0.0,0.0,0.9782841370998886,0.0
2020-10-20 16:00:00,38.5,19.0356009984,15.862107087313243,0.0,3.6022919142867593,0.0,0.0,0.0,0.9659051270851574,0.0
2020-10-20 17:00:00,43.900000000000006,2.7006004224,16.412226871876957,0.0,24.787172705723048,0.0,0.0,0.0,0.8807258394366246,0.0
2020-10-20 18:00:00,44.5,0.0,15.862107087313243,0.0,28.63789291268676,0.0,0.0,0.0,0.782313836300244,0.0
2020-10-20 19:00:00,42.4,0.0,15.862107087313243,0.0,26.537892912686758,0.0,0.0,0.0,0.6911183280092242,0.0
2020-10-20 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.6115704864512541,0.0
2020-10-20 21:00:00,21.2,0.0,13.358572406739754,0.0,7.841427593260246,0.0,0.0,0.0,0.5846239998764766,0.0
2020-10-20 22:00:00,8.1,0.0,7.986107078348253,0.0,0.1138929216517468,0.0,0.0,0.0,0.5842326152659895,0.0
2020-10-20 23:00:00,5.4,0.0,8.343034688175418,2.943034688175418,0.0,0.0,0.0,0.0,0.5937484274244234,0.0
2020-10-21 00:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6195988910250684,0.0
2020-10-21 01:00:00,2.7,0.0,15.400143522900397,12.700143522900397,0.0,0.0,0.0,0.0,0.6606626884157797,0.0
2020-10-21 02:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.7125108219528089,0.0
2020-10-21 03:00:00,2.7,0.0,20.610617441857148,17.91061744185715,0.0,0.0,0.0,0.0,0.770421818348147,0.0
2020-10-21 04:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.8242493424717496,0.0
2020-10-21 05:00:00,5.4,0.0,17.549040896326396,12.149040896326396,0.0,0.0,0.0,0.0,0.8635312413698717,0.0
2020-10-21 06:00:00,18.3,11.397943296000001,15.862107087313243,8.960050383313241,0.0,0.0,0.0,0.0,0.8925020709425845,0.0
2020-10-21 07:00:00,42.7,28.93879457280001,14.356086756977872,0.594881329777877,0.0,0.0,0.0,0.0,0.8944255205755329,0.0
2020-10-21 08:00:00,51.5,48.691483776000005,13.358572406739754,10.550056182739759,0.0,0.0,0.0,0.0,0.9285373688997248,0.0
2020-10-21 09:00:00,46.1,67.26671976959999,11.947246475155112,22.1018446701882,0.0,0.0,11.012121574566898,0.0,1.0,0.0
2020-10-21 10:00:00,46.1,79.31979786239998,9.870045721208141,0.0,0.0,0.0,43.08984358360812,0.0,1.0,0.0
2020-10-21 11:00:00,46.1,90.67474944000001,11.123283916410104,0.0,0.0,0.0,55.698033356410114,0.0,1.0,0.0
2020-10-21 12:00:00,46.1,68.80354375680001,12.876937003840098,0.0,0.0,0.0,35.58048076064011,0.0,1.0,0.0
2020-10-21 13:00:00,43.6,74.0423351808,15.862107087313243,0.0,0.0,0.0,46.30444226811324,0.0,1.0,0.0
2020-10-21 14:00:00,43.8,55.7525016576,19.97268106353059,0.0,0.0,0.0,31.925182721130597,0.0,1.0,0.0
2020-10-21 15:00:00,39.8,37.4051402496,21.8301479919921,0.0,0.0,0.0,19.435288241592104,0.0,1.0,0.0
2020-10-21 16:00:00,38.5,19.469161497600005,20.610617441857148,0.0,0.0,0.0,1.5797789394571566,0.0,1.0,0.0
2020-10-21 17:00:00,43.900000000000006,2.2344569855999996,16.412226871876957,0.0,25.253316142523047,0.0,0.0,0.0,0.9132188448710548,0.0
2020-10-21 18:00:00,44.5,0.0,12.406539244466853,0.0,32.093460755533144,0.0,0.0,0.0,0.8029320381510096,0.0
2020-10-21 19:00:00,42.4,0.0,9.870045721208141,0.0,32.529954278791855,0.0,0.0,0.0,0.6911452536878073,0.0
2020-10-21 20:00:00,37.0,0.0,7.986107078348253,0.0,29.013892921651745,0.0,0.0,0.0,0.5914411543006879,0.0
2020-10-21 21:00:00,21.2,0.0,7.638844220963698,0.0,13.561155779036302,0.0,0.0,0.0,0.5448392444070923,0.0
2020-10-21 22:00:00,8.1,0.0,5.231478081386921,0.0,2.8685219186130784,0.0,0.0,0.0,0.5349817807692466,0.0
2020-10-21 23:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.5391810270002048,0.0
2020-10-22 00:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.5551499566479874,0.0
2020-10-22 01:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.5757993644334762,0.0
2020-10-22 02:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.5976991597333186,0.0
2020-10-22 03:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6235496233339636,0.0
2020-10-22 04:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.6580123407824221,0.0
2020-10-22 05:00:00,5.4,0.0,14.872231011246138,9.472231011246137,0.0,0.0,0.0,0.0,0.688639221052118,0.0
2020-10-22 06:00:00,18.3,11.193111705599998,13.851578106630713,6.74468981223071,0.0,0.0,0.0,0.0,0.7104470514449972,0.0
2020-10-22 07:00:00,42.7,32.921633203199995,12.876937003840098,3.0985702070400905,0.0,0.0,0.0,0.0,0.7204657617810935,0.0
2020-10-22 08:00:00,51.5,54.416251238399994,11.123283916410104,14.039535154810096,0.0,0.0,0.0,0.0,0.7658602587816461,0.0
2020-10-22 09:00:00,46.1,72.31596848640001,9.086414779017169,35.30238326541717,0.0,0.0,0.0,0.0,0.8800046313398283,0.0
2020-10-22 10:00:00,46.1,91.37183615999999,6.698735947719023,37.1119696887129,0.0,0.0,14.858602419006118,0.0,1.0,0.0
2020-10-22 11:00:00,46.1,95.6300732928,5.231478081386921,0.0,0.0,0.0,54.76155137418693,0.0,1.0,0.0
2020-10-22 12:00:00,46.1,91.7916807168,7.019116174359855,0.0,0.0,0.0,52.71079689115985,0.0,1.0,0.0
2020-10-22 13:00:00,43.6,85.21633152,11.123283916410104,0.0,0.0,0.0,52.7396154364101,0.0,1.0,0.0
2020-10-22 14:00:00,43.8,64.19716254720001,15.862107087313243,0.0,0.0,0.0,36.25926963451326,0.0,1.0,0.0
2020-10-22 15:00:00,39.8,38.39766151680001,21.261629661723692,0.0,0.0,0.0,19.859291178523705,0.0,1.0,0.0
2020-10-22 16:00:00,38.5,17.224828416,21.261629661723692,0.0,0.013541922276303353,0.0,0.0,0.0,0.9999534641846175,0.0
2020-10-22 17:00:00,43.900000000000006,2.1177455616000005,15.862107087313243,0.0,25.92014735108676,0.0,0.0,0.0,0.910880792875041,0.0
2020-10-22 18:00:00,44.5,0.0,15.400143522900397,0.0,29.099856477099603,0.0,0.0,0.0,0.8108812860808843,0.0
2020-10-22 19:00:00,42.4,0.0,12.876937003840098,0.0,29.5230629961599,0.0,0.0,0.0,0.7094274613518124,0.0
2020-10-22 20:00:00,37.0,0.0,13.851578106630713,0.0,23.14842189336929,0.0,0.0,0.0,0.6298796197938423,0.0
2020-10-22 21:00:00,21.2,0.0,12.876937003840098,0.0,8.323062996159901,0.0,0.0,0.0,0.6012780287417464,0.0
2020-10-22 22:00:00,8.1,0.0,10.277286895221824,2.1772868952218243,0.0,0.0,0.0,0.0,0.608317923036297,0.0
2020-10-22 23:00:00,5.4,0.0,11.947246475155112,6.547246475155111,0.0,0.0,0.0,0.0,0.6294873533059652,0.0
2020-10-23 00:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.6623927829517148,0.0
2020-10-23 01:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.692292213221383,0.0
2020-10-23 02:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.718142676822028,0.0
2020-10-23 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.7413258246539344,0.0
2020-10-23 04:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.758417570873927,0.0
2020-10-23 05:00:00,5.4,0.0,7.348782143543579,1.9487821435435784,0.0,0.0,0.0,0.0,0.7647186331380512,0.0
2020-10-23 06:00:00,18.3,9.596341094400001,6.698735947719023,0.0,2.004922957880975,0.0,0.0,0.0,0.75782886352334,0.0
2020-10-23 07:00:00,42.7,30.2176548864,6.698735947719023,0.0,5.783609165880982,0.0,0.0,0.0,0.7379539179361201,0.0
2020-10-23 08:00:00,51.5,46.658060236800004,6.698735947719023,1.8567961845190268,0.0,0.0,0.0,0.0,0.7439575589327316,0.0
2020-10-23 09:00:00,46.1,69.4117089792,6.698735947719023,30.01044492691903,0.0,0.0,0.0,0.0,0.8409913308631032,0.0
2020-10-23 10:00:00,46.1,82.3601832192,4.704932261382919,40.96511548058292,0.0,0.0,0.0,0.0,0.9734452042503212,0.0
2020-10-23 11:00:00,46.1,78.95121408,4.704932261382919,8.212823427735707,0.0,0.0,29.343322913647214,0.0,1.0,0.0
2020-10-23 12:00:00,46.1,77.255553024,6.387508810156196,0.0,0.0,0.0,37.543061834156184,0.0,1.0,0.0
2020-10-23 13:00:00,43.6,71.37791539199999,9.086414779017169,0.0,0.0,0.0,36.864330171017166,0.0,1.0,0.0
2020-10-23 14:00:00,43.8,49.974508799999995,12.876937003840098,0.0,0.0,0.0,19.051445803840096,0.0,1.0,0.0
2020-10-23 15:00:00,39.8,39.4735030272,18.136000443141942,0.0,0.0,0.0,17.80950347034195,0.0,1.0,0.0
2020-10-23 16:00:00,38.5,20.5230670848,18.136000443141942,0.0,0.0,0.0,0.1590675279419429,0.0,1.0,0.0
2020-10-23 17:00:00,43.900000000000006,1.9221161472,16.412226871876957,0.0,25.56565698092305,0.0,0.0,0.0,0.9121455086566218,0.0
2020-10-23 18:00:00,44.5,0.0,16.412226871876957,0.0,28.087773128123043,0.0,0.0,0.0,0.8156239515153055,0.0
2020-10-23 19:00:00,42.4,0.0,11.498926042439978,0.0,30.901073957560023,0.0,0.0,0.0,0.7094346939291887,0.0
2020-10-23 20:00:00,37.0,0.0,9.086414779017169,0.0,27.91358522098283,0.0,0.0,0.0,0.6135117206612064,0.0
2020-10-23 21:00:00,21.2,0.0,7.638844220963698,0.0,13.561155779036302,0.0,0.0,0.0,0.5669098107676108,0.0
2020-10-23 22:00:00,8.1,0.0,7.019116174359855,0.0,1.0808838256401447,0.0,0.0,0.0,0.5631954333599127,0.0
2020-10-23 23:00:00,5.4,0.0,8.343034688175418,2.943034688175418,0.0,0.0,0.0,0.0,0.5727112455183466,0.0
2020-10-24 00:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.5933606533038355,0.0
2020-10-24 01:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.6127922096798114,0.0
2020-10-24 02:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.6322237660557873,0.0
2020-10-24 03:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.6528731738412762,0.0
2020-10-24 04:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.6711189859997101,0.0
2020-10-24 05:00:00,5.4,0.0,7.986107078348253,2.5861070783482525,0.0,0.0,0.0,0.0,0.6794807322197027,0.0
2020-10-24 06:00:00,18.3,10.479087360000001,7.986107078348253,0.1651944383482551,0.0,0.0,0.0,0.0,0.6800148609036955,0.0
2020-10-24 07:00:00,42.7,35.0392518144,6.698735947719023,0.0,0.9620122378809839,0.0,0.0,0.0,0.676708976924723,0.0
2020-10-24 08:00:00,51.5,50.78049177599999,4.245476672512223,3.5259684485122165,0.0,0.0,0.0,0.0,0.6881096082415792,0.0
2020-10-24 09:00:00,46.1,64.2808963584,2.753955855767005,20.934852214167,0.0,0.0,0.0,0.0,0.7557989637340525,0.0
2020-10-24 10:00:00,46.1,73.18033044479999,3.3482284888379024,30.428558933637895,0.0,0.0,0.0,0.0,0.8541846376194817,0.0
2020-10-24 11:00:00,46.1,60.4322007552,5.231478081386921,19.563678836586924,0.0,0.0,0.0,0.0,0.9174405325244461,0.0
2020-10-24 12:00:00,46.1,75.8161101312,8.709759703910093,25.533855920274394,0.0,0.0,12.892013914835704,0.0,1.0,0.0
2020-10-24 13:00:00,43.6,68.55686369280001,12.406539244466853,0.0,0.0,0.0,37.36340293726686,0.0,1.0,0.0
2020-10-24 14:00:00,43.8,39.4304283648,20.610617441857148,0.0,0.0,0.0,16.241045806657155,0.0,1.0,0.0
2020-10-24 15:00:00,39.8,40.48848253439999,12.876937003840098,0.0,0.0,0.0,13.565419538240093,0.0,1.0,0.0
2020-10-24 16:00:00,38.5,9.9872054784,6.698735947719023,0.0,21.814058573880978,0.0,0.0,0.0,0.9250375994024709,0.0
2020-10-24 17:00:00,43.900000000000006,1.4122722816,2.5959737007135324,0.0,39.89175401768647,0.0,0.0,0.0,0.7879525340495964,0.0
2020-10-24 18:00:00,44.5,0.0,1.3560121320579612,0.0,43.14398786794204,0.0,0.0,0.0,0.6396914073556375,0.0
2020-10-24 19:00:00,42.4,0.0,2.753955855767005,0.0,39.646044144232995,0.0,0.0,0.0,0.5034507058290636,0.0
2020-10-24 20:00:00,37.0,0.0,4.00952902267254,0.0,32.99047097732746,0.0,0.0,0.0,0.39008138975577333,0.0
2020-10-24 21:00:00,21.2,0.0,1.9247507779449344,0.0,19.275249222055066,0.0,0.0,0.0,0.32384341992053256,0.0
2020-10-24 22:00:00,8.1,0.0,0.0,0.0,8.1,0.0,0.0,0.0,0.2960083683741408,0.0
2020-10-24 23:00:00,5.4,0.0,0.0,0.0,5.4,0.0,0.0,0.0,0.27745166734321297,0.0
2020-10-25 00:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.26817331682774903,0.0
2020-10-25 01:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.2588949663122851,0.0
2020-10-25 02:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.24961661579682118,0.0
2020-10-25 03:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.24033826528135727,0.0
2020-10-25 04:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.23105991476589335,0.0
2020-10-25 05:00:00,5.4,0.0,0.19973233964030285,0.0,5.200267660359698,0.0,0.0,0.0,0.2131895791632827,0.0
2020-10-25 06:00:00,18.3,5.9745240576,0.5045531785785743,10.01724477269384,3.8381675365152654,18.0,0.0,0.0,0.2323890914317101,9.276000000000002
2020-10-25 07:00:00,42.7,16.885668095999996,0.7909506556877703,2.401844358315401,9.425225606627638,18.0,0.0,0.0,0.2077659634252198,9.276000000000002
2020-10-25 08:00:00,51.5,35.0956998144,1.3560121320579612,5.211607303196921,2.259895356738959,18.0,0.0,0.0,0.21685086361367006,9.276000000000002
2020-10-25 09:00:00,46.1,49.801909247999994,2.2470210908594357,5.948930338859427,0.0,0.0,0.0,0.0,0.2360857383759822,0.0
2020-10-25 10:00:00,46.1,56.27454773760001,1.9247507779449344,12.099298515544945,0.0,0.0,0.0,0.0,0.2752068035762442,0.0
2020-10-25 11:00:00,46.1,45.930398976000006,4.245476672512223,4.0758756485122305,0.0,0.0,0.0,0.0,0.28838546817310046,0.0
2020-10-25 12:00:00,46.1,28.696309401599997,5.5074193972867285,0.0,11.896271201113272,0.0,0.0,0.0,0.24750481112460124,0.0
2020-10-25 13:00:00,43.6,41.590827647999994,6.387508810156196,4.378336458156191,0.0,0.0,0.0,0.0,0.2616614323393063,0.0
2020-10-25 14:00:00,43.8,49.53705016320001,10.694988742467519,16.432038905667525,0.0,0.0,0.0,0.0,0.31479169146763125,0.0
2020-10-25 15:00:00,39.8,34.132361472,13.358572406739754,7.690933878739756,0.0,0.0,0.0,0.0,0.3396590443422231,0.0
2020-10-25 16:00:00,38.5,12.2994127872,10.694988742467519,0.0,15.50559847033248,0.0,0.0,0.0,0.28637520080156165,0.0
2020-10-25 17:00:00,43.900000000000006,1.8395838720000002,9.086414779017169,10.161182084271598,25.135183433254436,18.0,0.0,0.0,0.23285448873914483,9.276000000000002
2020-10-25 18:00:00,44.5,0.0,4.00952902267254,0.0,9.560656223091142,30.929814754236318,0.0,0.0,0.2,12.443804614787897
2020-10-25 19:00:00,42.4,0.0,2.5959737007135324,0.0,0.0,39.80402629928646,0.0,0.0,0.2,14.617986443325183
2020-10-25 20:00:00,37.0,0.0,2.4180957819365845,0.0,0.0,34.581904218063414,0.0,0.0,0.2,13.338566533425537
2020-10-25 21:00:00,21.2,0.0,2.753955855767005,0.0,0.0,18.446044144232992,0.0,0.0,0.2,9.385280815337083
2020-10-25 22:00:00,8.1,0.0,0.7909506556877703,10.690950655687772,0.0,18.0,0.0,0.0,0.23456740712005714,9.276000000000002
2020-10-25 23:00:00,5.4,0.0,0.007480921619109749,0.0,5.39251907838089,0.0,0.0,0.0,0.21603641372355922,0.0
2020-10-26 00:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.2067580632080953,0.0
2020-10-26 01:00:00,2.7,0.0,0.5950097567738039,17.861606150329536,1.9665963935557322,18.0,0.0,0.0,0.2577525265527322,9.276000000000002
2020-10-26 02:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.25406902667043263,0.0
2020-10-26 03:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.25251239811668497,0.0
2020-10-26 04:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.25039080696210486,0.0
2020-10-26 05:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.24263433595834139,0.0
2020-10-26 06:00:00,18.3,9.521121024000001,4.00952902267254,0.0,4.76934995332746,0.0,0.0,0.0,0.22624481721838446,0.0
2020-10-26 07:00:00,42.7,26.212550860799997,4.964026587240615,14.113819258590484,7.637241810549876,18.0,0.0,0.0,0.24563468226944257,9.276000000000002
2020-10-26 08:00:00,51.5,36.586291507199995,6.085302108206472,0.0,8.828406384593535,0.0,0.0,0.0,0.2152965159993617,0.0
2020-10-26 09:00:00,46.1,44.267351039999994,7.348782143543579,5.516133183543573,0.0,0.0,0.0,0.0,0.23313201329281924,0.0
2020-10-26 10:00:00,46.1,55.497992140799994,6.085302108206472,15.483294249006462,0.0,0.0,0.0,0.0,0.28319466469794013,0.0
2020-10-26 11:00:00,46.1,76.982067072,7.348782143543579,38.23084921554358,0.0,0.0,0.0,0.0,0.40680774382819773,0.0
2020-10-26 12:00:00,46.1,84.30217943039999,9.473132566961555,47.67531199736154,0.0,0.0,0.0,0.0,0.5609579192863334,0.0
2020-10-26 13:00:00,43.6,74.338572672,9.086414779017169,39.82498745101716,0.0,0.0,0.0,0.0,0.6897253787112889,0.0
2020-10-26 14:00:00,43.8,58.619786342400005,8.343034688175418,23.16282103057543,0.0,0.0,0.0,0.0,0.7646185000434828,0.0
2020-10-26 15:00:00,39.8,33.9646597632,9.473132566961555,3.6377923301615525,0.0,0.0,0.0,0.0,0.7763806952443384,0.0
2020-10-26 16:00:00,38.5,19.692352512,8.709759703910093,0.0,10.097887784089906,0.0,0.0,0.0,0.7416800499381875,0.0
2020-10-26 17:00:00,43.900000000000006,2.1126320640000005,7.638844220963698,0.0,34.148523715036305,0.0,0.0,0.0,0.6243311711923583,0.0
2020-10-26 18:00:00,44.5,0.0,6.698735947719023,0.0,37.80126405228098,0.0,0.0,0.0,0.494429920153592,0.0
2020-10-26 19:00:00,42.4,0.0,7.348782143543579,0.0,35.05121785645642,0.0,0.0,0.0,0.3739789996846696,0.0
2020-10-26 20:00:00,37.0,0.0,7.348782143543579,0.0,29.65121785645642,0.0,0.0,0.0,0.27208478024667504,0.0
2020-10-26 21:00:00,21.2,0.0,6.698735947719023,0.0,14.501264052280977,0.0,0.0,0.0,0.22225225773024557,0.0
2020-10-26 22:00:00,8.1,0.0,7.986107078348253,0.0,0.1138929216517468,0.0,0.0,0.0,0.22186087311975847,0.0
2020-10-26 23:00:00,5.4,0.0,7.986107078348253,2.5861070783482525,0.0,0.0,0.0,0.0,0.23022261933975116,0.0
2020-10-27 00:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.2521224146395935,0.0
2020-10-27 01:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.2820218449092617,0.0
2020-10-27 02:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.318078614120701,0.0
2020-10-27 03:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.3541353833321403,0.0
2020-10-27 04:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.38704081297788995,0.0
2020-10-27 05:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.41277353042634846,0.0
2020-10-27 06:00:00,18.3,10.944261734400001,13.851578106630713,6.495839841030712,0.0,0.0,0.0,0.0,0.43377674591234777,0.0
2020-10-27 07:00:00,42.7,29.432025907200007,13.851578106630713,0.5836040138307155,0.0,0.0,0.0,0.0,0.4356637322237338,0.0
2020-10-27 08:00:00,51.5,51.472827648,12.876937003840098,12.849764651840104,0.0,0.0,0.0,0.0,0.4772113045980168,0.0
2020-10-27 09:00:00,46.1,71.3200080384,10.277286895221824,35.49729493362182,0.0,0.0,0.0,0.0,0.5919858915500606,0.0
2020-10-27 10:00:00,46.1,77.963668992,6.085302108206472,37.94897110020647,0.0,0.0,0.0,0.0,0.7146875647740616,0.0
2020-10-27 11:00:00,46.1,93.70472140799998,4.4894024807408055,52.09412388874079,0.0,0.0,0.0,0.0,0.8831252320143235,0.0
2020-10-27 12:00:00,46.1,89.317707264,4.704932261382919,36.14683545948759,0.0,0.0,11.775804065895336,0.0,1.0,0.0
2020-10-27 13:00:00,43.6,77.46858362880002,4.964026587240615,0.0,0.0,0.0,38.83261021604063,0.0,1.0,0.0
2020-10-27 14:00:00,43.8,59.73355584,5.791983188404947,0.0,0.0,0.0,21.725539028404953,0.0,1.0,0.0
2020-10-27 15:00:00,39.8,38.4423070464,7.348782143543579,0.0,0.0,0.0,5.991089189943587,0.0,1.0,0.0
2020-10-27 16:00:00,38.5,17.006137344,9.870045721208141,0.0,11.623816934791861,0.0,0.0,0.0,0.9600556119079318,0.0
2020-10-27 17:00:00,43.900000000000006,2.2187135231999995,9.086414779017169,0.0,32.594871697782835,0.0,0.0,0.0,0.8480457435306712,0.0
2020-10-27 18:00:00,44.5,0.0,9.870045721208141,0.0,34.62995427879186,0.0,0.0,0.0,0.729042464222108,0.0
2020-10-27 19:00:00,42.4,0.0,10.277286895221824,0.0,32.12271310477817,0.0,0.0,0.0,0.6186551339651384,0.0
2020-10-27 20:00:00,37.0,0.0,11.123283916410104,0.0,25.876716083589898,0.0,0.0,0.0,0.5297317109974755,0.0
2020-10-27 21:00:00,21.2,0.0,10.694988742467519,0.0,10.50501125753248,0.0,0.0,0.0,0.4936320159544086,0.0
2020-10-27 22:00:00,8.1,0.0,7.019116174359855,0.0,1.0808838256401447,0.0,0.0,0.0,0.4899176385467105,0.0
2020-10-27 23:00:00,5.4,0.0,7.019116174359855,1.6191161743598546,0.0,0.0,0.0,0.0,0.49515278084380737,0.0
2020-10-28 00:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.5070757259966457,0.0
2020-10-28 01:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.5170731383058217,0.0
2020-10-28 02:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.5280189484556893,0.0
2020-10-28 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.537096271173583,0.0
2020-10-28 04:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.5435788854853878,0.0
2020-10-28 05:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.5396114513703095,0.0
2020-10-28 06:00:00,18.3,9.688785408000001,3.561037584300278,0.0,5.050177007699721,0.0,0.0,0.0,0.522256891206393,0.0
2020-10-28 07:00:00,42.7,33.960022271999996,2.9448202780361625,0.0,5.795157449963845,0.0,0.0,0.0,0.5023422607941461,0.0
2020-10-28 08:00:00,51.5,46.22757765120001,2.4180957819365845,0.0,2.8543265668634064,0.0,0.0,0.0,0.49253357843379075,0.0
2020-10-28 09:00:00,46.1,53.0539054848,2.2470210908594357,9.20092657565943,0.0,0.0,0.0,0.0,0.5222832410284229,0.0
2020-10-28 10:00:00,46.1,72.66802222080001,1.2288457378622342,27.79686795866224,0.0,0.0,0.0,0.0,0.6121597807614308,0.0
2020-10-28 11:00:00,46.1,80.1442593792,1.9247507779449344,35.96901015714493,0.0,0.0,0.0,0.0,0.7284595802695328,0.0
2020-10-28 12:00:00,46.1,75.80590778880001,4.245476672512223,33.95138446131224,0.0,0.0,0.0,0.0,0.8382357233611091,0.0
2020-10-28 13:00:00,43.6,69.34902543359999,6.085302108206472,31.834327541806466,0.0,0.0,0.0,0.0,0.9411667157462833,0.0
2020-10-28 14:00:00,43.8,47.08339384320001,7.348782143543579,10.63217598674359,0.0,0.0,0.0,0.0,0.9755440847700876,0.0
2020-10-28 15:00:00,39.8,33.04300032,9.870045721208141,3.1130460412081433,0.0,0.0,0.0,0.0,0.9856096003033272,0.0
2020-10-28 16:00:00,38.5,14.0571518976,10.694988742467519,0.0,13.74785935993248,0.0,0.0,0.0,0.9383660973482328,0.0
2020-10-28 17:00:00,43.900000000000006,2.1855744000000006,10.694988742467519,0.0,31.019436857532487,0.0,0.0,0.0,0.8317700944013858,0.0
2020-10-28 18:00:00,44.5,0.0,8.709759703910093,0.0,35.790240296089905,0.0,0.0,0.0,0.7087795779199773,0.0
2020-10-28 19:00:00,42.4,0.0,5.5074193972867285,0.0,36.89258060271327,0.0,0.0,0.0,0.5820009504192444,0.0
2020-10-28 20:00:00,37.0,0.0,5.5074193972867285,0.0,31.49258060271327,0.0,0.0,0.0,0.4737790239494393,0.0
2020-10-28 21:00:00,21.2,0.0,3.7814268777568594,0.0,17.41857312224314,0.0,0.0,0.0,0.4139213843541021,0.0
2020-10-28 22:00:00,8.1,0.0,1.3560121320579612,0.0,6.743987867942039,0.0,0.0,0.0,0.39074616831306414,0.0
2020-10-28 23:00:00,5.4,0.0,1.489053179699198,0.0,3.9109468203008024,0.0,0.0,0.0,0.377306488518216,0.0
2020-10-29 00:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.3736229886359165,0.0
2020-10-29 01:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.36993948875361693,0.0
2020-10-29 02:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.36897074573621685,0.0
2020-10-29 03:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.37106668451679276,0.0
2020-10-29 04:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.37385070603936366,0.0
2020-10-29 05:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.3660942350356002,0.0
2020-10-29 06:00:00,18.3,7.1384684544,2.753955855767005,0.0,8.407575689832996,0.0,0.0,0.0,0.3372022223557617,0.0
2020-10-29 07:00:00,42.7,17.0832612096,2.4180957819365845,0.0,23.198643008463417,0.0,0.0,0.0,0.2574817996462654,0.0
2020-10-29 08:00:00,51.5,32.7924020736,4.245476672512223,0.0,14.462121253887773,0.0,0.0,0.0,0.20778378846452045,0.0
2020-10-29 09:00:00,46.1,54.17533808640001,4.964026587240615,13.039364673640627,0.0,0.0,0.0,0.0,0.24994440090929182,0.0
2020-10-29 10:00:00,46.1,57.16959989760001,3.7814268777568594,14.851026775356864,0.0,0.0,0.0,0.0,0.297962720816279,0.0
2020-10-29 11:00:00,46.1,78.4874262528,7.638844220963698,40.026270473763695,0.0,0.0,0.0,0.0,0.4273809953481149,0.0
2020-10-29 12:00:00,46.1,68.30537495040002,11.498926042439978,33.70430099284,0.0,0.0,0.0,0.0,0.5363582352249643,0.0
2020-10-29 13:00:00,43.6,62.22973132799999,15.400143522900397,34.02987485090039,0.0,0.0,0.0,0.0,0.6463881639095422,0.0
2020-10-29 14:00:00,43.8,54.3592279296,19.347687873279135,29.90691580287914,0.0,0.0,0.0,0.0,0.7430871916721848,0.0
2020-10-29 15:00:00,39.8,33.70653504,22.5057958553398,16.412330895339807,0.0,0.0,0.0,0.0,0.7961537282337836,0.0
2020-10-29 16:00:00,38.5,13.483104307200001,20.610617441857148,0.0,4.406278250942847,0.0,0.0,0.0,0.7810118785741862,0.0
2020-10-29 17:00:00,43.900000000000006,1.6148984831999997,16.412226871876957,0.0,25.872874644923048,0.0,0.0,0.0,0.6921016564266843,0.0
2020-10-29 18:00:00,44.5,0.0,15.862107087313243,0.0,28.63789291268676,0.0,0.0,0.0,0.5936896532903037,0.0
2020-10-29 19:00:00,42.4,0.0,18.735505217637886,0.0,23.664494782362112,0.0,0.0,0.0,0.5123683653784064,0.0
2020-10-29 20:00:00,37.0,0.0,16.97449392372638,0.0,20.02550607627362,0.0,0.0,0.0,0.44355219329499185,0.0
2020-10-29 21:00:00,21.2,0.0,14.356086756977872,0.0,6.8439132430221274,0.0,0.0,0.0,0.4200335910852938,0.0
2020-10-29 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.4092570501479763,0.0
2020-10-29 23:00:00,5.4,0.0,4.704932261382919,0.0,0.6950677386170812,0.0,0.0,0.0,0.4068685012180207,0.0
2020-10-30 00:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.4150536136811718,0.0
2020-10-30 01:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.4250510259903478,0.0
2020-10-30 02:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.43901616828744466,0.0
2020-10-30 03:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.45844772466342065,0.0
2020-10-30 04:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.48834715493308883,0.0
2020-10-30 05:00:00,5.4,0.0,15.400143522900397,10.000143522900396,0.0,0.0,0.0,0.0,0.5206809523238001,0.0
2020-10-30 06:00:00,18.3,7.9183263744,18.735505217637886,8.353831592037885,0.0,0.0,0.0,0.0,0.5476916744713892,0.0
2020-10-30 07:00:00,42.7,28.9813095936,22.5057958553398,8.787105448939798,0.0,0.0,0.0,0.0,0.5761033154229612,0.0
2020-10-30 08:00:00,51.5,47.348122291200006,22.5057958553398,18.35391814653981,0.0,0.0,0.0,0.0,0.6354476507634399,0.0
2020-10-30 09:00:00,46.1,55.03407552,21.261629661723692,30.19570518172369,0.0,0.0,0.0,0.0,0.7330804308510132,0.0
2020-10-30 10:00:00,46.1,67.55616,18.735505217637886,40.1916652176379,0.0,0.0,0.0,0.0,0.8630334817213756,0.0
2020-10-30 11:00:00,46.1,64.9313572608,19.347687873279135,38.179045134079125,0.0,0.0,0.0,0.0,0.9864790609882315,0.0
2020-10-30 12:00:00,46.1,53.59542336000001,19.97268106353059,4.181733714979961,0.0,0.0,23.286370708550635,0.0,1.0,0.0
2020-10-30 13:00:00,43.6,70.06884595199999,19.97268106353059,0.0,0.0,0.0,46.441527015530575,0.0,1.0,0.0
2020-10-30 14:00:00,43.8,57.804807628800006,21.261629661723692,0.0,0.0,0.0,35.2664372905237,0.0,1.0,0.0
2020-10-30 15:00:00,39.8,42.27425856,23.194898570127233,0.0,0.0,0.0,25.669157130127232,0.0,1.0,0.0
2020-10-30 16:00:00,38.5,19.230439910400005,18.909115085307803,0.0,0.3604450042921883,0.0,0.0,0.0,0.9987613573735664,0.0
2020-10-30 17:00:00,43.900000000000006,2.1135790080000003,16.97449392372638,0.0,24.811927068273626,0.0,0.0,0.0,0.9134970031870591,0.0
2020-10-30 18:00:00,44.5,0.0,15.172445784126007,0.0,29.327554215873995,0.0,0.0,0.0,0.8127150299366329,0.0
2020-10-30 19:00:00,42.4,0.0,13.498265142578367,0.0,28.90173485742163,0.0,0.0,0.0,0.7133963534506479,0.0
2020-10-30 20:00:00,37.0,0.0,11.947246475155112,0.0,25.05275352484489,0.0,0.0,0.0,0.6273044169391534,0.0
2020-10-30 21:00:00,21.2,0.0,10.514684257927899,0.0,10.6853157420721,0.0,0.0,0.0,0.5905851188564314,0.0
2020-10-30 22:00:00,8.1,0.0,9.195872966968395,1.095872966968395,0.0,0.0,0.0,0.0,0.5941284414496292,0.0
2020-10-30 23:00:00,5.4,0.0,7.986107078348253,2.5861070783482525,0.0,0.0,0.0,0.0,0.6024901876696218,0.0
2020-10-31 00:00:00,2.7,0.0,6.88068106813914,4.1806810681391395,0.0,0.0,0.0,0.0,0.6160077231232717,0.0
2020-10-31 01:00:00,2.7,0.0,5.874889412412703,3.1748894124127025,0.0,0.0,0.0,0.0,0.6262731988900727,0.0
2020-10-31 02:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.6335935515221507,0.0
2020-10-31 03:00:00,2.7,0.0,4.143387068694527,1.443387068694527,0.0,0.0,0.0,0.0,0.638260503044263,0.0
2020-10-31 04:00:00,2.7,0.0,3.408265332846103,0.7082653328461026,0.0,0.0,0.0,0.0,0.6405505609537987,0.0
2020-10-31 05:00:00,5.4,0.0,2.753955855767005,0.0,2.646044144232995,0.0,0.0,0.0,0.6314576257502489,0.0
2020-10-31 06:00:00,18.3,9.867666816,2.175753113528886,0.0,6.256580070471115,0.0,0.0,0.0,0.6099573505939908,0.0
2020-10-31 07:00:00,42.7,26.465677516800003,1.668951582203409,0.0,14.56537090099659,0.0,0.0,0.0,0.5599045296283668,0.0
2020-10-31 08:00:00,51.5,48.5417028096,4.4894024807408055,1.531105290340804,0.0,0.0,0.0,0.0,0.5648551034004687,0.0
2020-10-31 09:00:00,46.1,61.98318282240001,4.245476672512223,20.128659494912235,0.0,0.0,0.0,0.0,0.629937769100685,0.0
2020-10-31 10:00:00,46.1,45.223473484799996,1.1244211623409694,0.2478946471409671,0.0,0.0,0.0,0.0,0.6307392951264408,0.0
2020-10-31 11:00:00,46.1,30.385732607999998,5.5074193972867285,0.0,10.206847994713279,0.0,0.0,0.0,0.5956642161068075,0.0
2020-10-31 12:00:00,46.1,29.191968,8.709759703910093,0.0,8.198272296089911,0.0,0.0,0.0,0.5674914590755707,0.0
2020-10-31 13:00:00,43.6,28.432912896,4.704932261382919,0.0,10.462154842617082,0.0,0.0,0.0,0.5315390369359931,0.0
2020-10-31 14:00:00,43.8,15.558171033600003,7.638844220963698,0.0,20.602984745436295,0.0,0.0,0.0,0.4607384020719509,0.0
2020-10-31 15:00:00,39.8,12.497513011199999,5.231478081386921,0.0,22.071008907413077,0.0,0.0,0.0,0.38489301063754167,0.0
2020-10-31 16:00:00,38.5,5.732639539200001,5.791983188404947,0.0,26.97537727239505,0.0,0.0,0.0,0.29219411966711195,0.0
2020-10-31 17:00:00,43.900000000000006,0.6674876928,7.638844220963698,9.234820736893269,26.828488823129575,18.0,0.0,0.0,0.22985925371595492,9.276000000000002
2020-10-31 18:00:00,44.5,0.0,2.082616974017188,0.0,8.689042831342878,33.72834019463994,0.0,0.0,0.2,13.129443347686786
2020-10-31 19:00:00,42.4,0.0,0.0,0.0,0.0,42.4,0.0,0.0,0.2,15.253999999999998
2020-10-31 20:00:00,37.0,0.0,0.0,0.0,0.0,37.0,0.0,0.0,0.2,13.931000000000001
2020-10-31 21:00:00,21.2,0.0,0.0,0.0,0.0,21.2,0.0,0.0,0.2,10.06
2020-10-31 22:00:00,8.1,0.0,0.0,9.9,0.0,18.0,0.0,0.0,0.23201,9.276000000000002
2020-10-31 23:00:00,5.4,0.0,0.0,0.0,5.4,0.0,0.0,0.0,0.21345329896907217,0.0
2020-11-01 00:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.20417494845360826,0.0
2020-11-01 01:00:00,2.7,0.0,0.0,16.51491,1.2149099999999997,18.0,0.0,0.0,0.253398209,9.276000000000002
2020-11-01 02:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.24411985848453607,0.0
2020-11-01 03:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.23484150796907216,0.0
2020-11-01 04:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.22556315745360825,0.0
2020-11-01 05:00:00,5.4,0.0,0.0,0.0,5.4,0.0,0.0,0.0,0.2070064564226804,0.0
2020-11-01 06:00:00,18.3,7.317796147200001,0.0,9.056674966199992,2.038878818999992,18.0,0.0,0.0,0.22928324905737998,9.276000000000002
2020-11-01 07:00:00,42.7,24.4113951744,0.0,8.232820650097567,8.521425475697571,18.0,0.0,0.0,0.22661945343531548,9.276000000000002
2020-11-01 08:00:00,51.5,49.70959027199999,0.0,0.0,1.7904097280000073,0.0,0.0,0.0,0.22046684268617456,0.0
2020-11-01 09:00:00,46.1,67.17187491840001,0.0,21.071874918400006,0.0,0.0,0.0,0.0,0.2885992382556679,0.0
2020-11-01 10:00:00,46.1,76.6404946944,0.0,30.540494694400003,0.0,0.0,0.0,0.0,0.38734683776756124,0.0
2020-11-01 11:00:00,46.1,81.72740643840001,0.0,35.62740643840001,0.0,0.0,0.0,0.0,0.5025421185850546,0.0
2020-11-01 12:00:00,46.1,84.70980080640001,0.0674651038776429,38.67726591027765,0.0,0.0,0.0,0.0,0.6275986116949523,0.0
2020-11-01 13:00:00,43.6,75.17841776639999,0.8967002833363051,32.47511804973629,0.0,0.0,0.0,0.0,0.7326014933890996,0.0
2020-11-01 14:00:00,43.8,66.3927441408,2.082616974017188,24.675361114817193,0.0,0.0,0.0,0.0,0.8123851609936752,0.0
2020-11-01 15:00:00,39.8,38.41921704960001,4.245476672512223,2.8646937221122357,0.0,0.0,0.0,0.0,0.8216476706951714,0.0
2020-11-01 16:00:00,38.5,19.5423879168,5.231478081386921,0.0,13.72613400181308,0.0,0.0,0.0,0.7744788253281162,0.0
2020-11-01 17:00:00,43.900000000000006,2.1749612544000003,4.964026587240615,0.0,36.76101215835939,0.0,0.0,0.0,0.6481523230657128,0.0
2020-11-01 18:00:00,44.5,0.0,3.561037584300278,0.0,40.93896241569972,0.0,0.0,0.0,0.507468603424133,0.0
2020-11-01 19:00:00,42.4,0.0,2.2470210908594357,0.0,40.152978909140565,0.0,0.0,0.0,0.3694858580318974,0.0
2020-11-01 20:00:00,37.0,0.0,1.7732898491777864,0.0,35.226710150822214,0.0,0.0,0.0,0.24843187125931246,0.0
2020-11-01 21:00:00,21.2,0.0,1.3560121320579612,12.249686668517885,14.093674536459922,18.0,0.0,0.0,0.23960732022820785,9.276000000000002
2020-11-01 22:00:00,8.1,0.0,1.6281015342508398,0.0,6.47189846574916,0.0,0.0,0.0,0.2173671193149805,0.0
2020-11-01 23:00:00,5.4,0.0,2.2470210908594357,0.0,3.1529789091405647,0.0,0.0,0.0,0.20653214024576894,0.0
2020-11-02 00:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.20670659751274892,0.0
2020-11-02 01:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.20813853394530787,0.0
2020-11-02 02:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.20831299121228786,0.0
2020-11-02 03:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.2073442481948878,0.0
2020-11-02 04:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.20877618462744676,0.0
2020-11-02 05:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.20564698353033614,0.0
2020-11-02 06:00:00,18.3,11.8882169856,4.964026587240615,18.0,1.447756427159387,18.0,0.0,0.0,0.2588718755332249,9.276000000000002
2020-11-02 07:00:00,42.7,34.0483834368,4.964026587240615,0.0,3.6875899759593835,0.0,0.0,0.0,0.24619974503164624,0.0
2020-11-02 08:00:00,51.5,51.59391874560001,3.7814268777568594,3.875345623356864,0.0,0.0,0.0,0.0,0.2587300292138334,0.0
2020-11-02 09:00:00,46.1,65.1528845568,3.14286693790483,22.19575149470483,0.0,0.0,0.0,0.0,0.3304962923800457,0.0
2020-11-02 10:00:00,46.1,75.99546777599998,3.7814268777568594,33.67689465375684,0.0,0.0,0.0,0.0,0.4393849184271928,0.0
2020-11-02 11:00:00,46.1,89.6782242816,4.704932261382919,48.283156542982915,0.0,0.0,0.0,0.0,0.5955004579161709,0.0
2020-11-02 12:00:00,46.1,87.9833067264,4.964026587240615,46.84733331364061,0.0,0.0,0.0,0.0,0.7469735022969421,0.0
2020-11-02 13:00:00,43.6,76.905764352,6.698735947719023,40.004500299719034,0.0,0.0,0.0,0.0,0.876321386599367,0.0
2020-11-02 14:00:00,43.8,51.718401792,10.277286895221824,18.195688687221832,0.0,0.0,0.0,0.0,0.9351541133547175,0.0
2020-11-02 15:00:00,39.8,34.82277027840001,10.277286895221824,5.300057173621838,0.0,0.0,0.0,0.0,0.9522909648827614,0.0
2020-11-02 16:00:00,38.5,17.4176474112,7.986107078348253,0.0,13.096245510451745,0.0,0.0,0.0,0.9072866847781162,0.0
2020-11-02 17:00:00,43.900000000000006,1.5315535872000001,8.709759703910093,0.0,33.65868670888992,0.0,0.0,0.0,0.7916210947132024,0.0
2020-11-02 18:00:00,44.5,0.0,5.791983188404947,0.0,38.70801681159505,0.0,0.0,0.0,0.658603854810814,0.0
2020-11-02 19:00:00,42.4,0.0,4.964026587240615,0.0,37.43597341275938,0.0,0.0,0.0,0.5299578980659364,0.0
2020-11-02 20:00:00,37.0,0.0,5.5074193972867285,0.0,31.49258060271327,0.0,0.0,0.0,0.42173597159613135,0.0
2020-11-02 21:00:00,21.2,0.0,7.019116174359855,0.0,14.180883825640144,0.0,0.0,0.0,0.37300441205784907,0.0
2020-11-02 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.36222787112053156,0.0
2020-11-02 23:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.35909867002342094,0.0
2020-11-03 00:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.367283782486572,0.0
2020-11-03 01:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.3782295926364396,0.0
2020-11-03 02:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.3921947349335365,0.0
2020-11-03 03:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.4116262913095125,0.0
2020-11-03 04:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.43886157597257186,0.0
2020-11-03 05:00:00,5.4,0.0,11.498926042439978,6.098926042439977,0.0,0.0,0.0,0.0,0.4585814368431278,0.0
2020-11-03 06:00:00,18.3,9.8201647872,9.870045721208141,1.390210508408142,0.0,0.0,0.0,0.0,0.4630764508203141,0.0
2020-11-03 07:00:00,42.7,28.1294217216,8.343034688175418,0.0,6.227543590224585,0.0,0.0,0.0,0.4416759573831162,0.0
2020-11-03 08:00:00,51.5,45.20746644479999,8.343034688175418,2.0505011329754126,0.0,0.0,0.0,0.0,0.4483059110464034,0.0
2020-11-03 09:00:00,46.1,54.7815923712,7.986107078348253,16.667699449548252,0.0,0.0,0.0,0.0,0.5021981392666094,0.0
2020-11-03 10:00:00,46.1,63.2564469504,8.343034688175418,25.49948163857541,0.0,0.0,0.0,0.0,0.5846464632313365,0.0
2020-11-03 11:00:00,46.1,70.321032576,8.709759703910093,32.93079227991009,0.0,0.0,0.0,0.0,0.6911226916030457,0.0
2020-11-03 12:00:00,46.1,59.786184499200004,9.086414779017169,22.772599278217164,0.0,0.0,0.0,0.0,0.7647540959359479,0.0
2020-11-03 13:00:00,43.6,48.497162112,12.876937003840098,17.774099115840094,0.0,0.0,0.0,0.0,0.8222236830771642,0.0
2020-11-03 14:00:00,43.8,38.498876467200006,12.876937003840098,7.575813471040107,0.0,0.0,0.0,0.0,0.8467188133001938,0.0
2020-11-03 15:00:00,39.8,23.419741824,9.086414779017169,0.0,7.29384339698283,0.0,0.0,0.0,0.8216540593586721,0.0
2020-11-03 16:00:00,38.5,12.066792192,10.694988742467519,0.0,15.738219065532483,0.0,0.0,0.0,0.7675708323293509,0.0
2020-11-03 17:00:00,43.900000000000006,1.055068416,10.694988742467519,0.0,32.149942841532486,0.0,0.0,0.0,0.657089929093844,0.0
2020-11-03 18:00:00,44.5,0.0,9.870045721208141,0.0,34.62995427879186,0.0,0.0,0.0,0.5380866497852809,0.0
2020-11-03 19:00:00,42.4,0.0,6.698735947719023,0.0,35.701264052280976,0.0,0.0,0.0,0.41540189359187546,0.0
2020-11-03 20:00:00,37.0,0.0,3.3482284888379024,0.0,33.651771511162096,0.0,0.0,0.0,0.29976006709303665,0.0
2020-11-03 21:00:00,21.2,0.0,1.3560121320579612,0.0,19.843987867942037,0.0,0.0,0.0,0.23156766892141453,0.0
2020-11-03 22:00:00,8.1,0.0,1.9247507779449344,0.0,6.175249222055065,0.0,0.0,0.0,0.21034688121675796,0.0
2020-11-03 23:00:00,5.4,0.0,1.9247507779449344,17.535693212021496,3.0109424340765623,18.0,0.0,0.0,0.25669874138553617,9.276000000000002
2020-11-04 00:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.25948276290810707,0.0
2020-11-04 01:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.26680311554018504,0.0
2020-11-04 02:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.26889905432076094,0.0
2020-11-04 03:00:00,2.7,0.0,2.082616974017188,0.0,0.6173830259828121,0.0,0.0,0.0,0.26677746316618084,0.0
2020-11-04 04:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.2630939632838813,0.0
2020-11-04 05:00:00,5.4,0.0,2.9448202780361625,0.0,2.455179721963838,0.0,0.0,0.0,0.2546569195657925,0.0
2020-11-04 06:00:00,18.3,7.7307729408000005,3.14286693790483,0.0,7.42636012129517,0.0,0.0,0.0,0.22913678169192594,0.0
2020-11-04 07:00:00,42.7,27.813547007999997,2.082616974017188,13.674967454367629,8.478803472350446,18.0,0.0,0.0,0.24421572810245534,9.276000000000002
2020-11-04 08:00:00,51.5,48.52478592,2.082616974017188,0.0,0.8925971059828157,0.0,0.0,0.0,0.24114838409564154,0.0
2020-11-04 09:00:00,46.1,61.62567390719999,2.5959737007135324,18.121647607913523,0.0,0.0,0.0,0.0,0.2997417113612286,0.0
2020-11-04 10:00:00,46.1,66.8254961664,2.753955855767005,23.479452022167003,0.0,0.0,0.0,0.0,0.3756586062329019,0.0
2020-11-04 11:00:00,46.1,72.304468992,1.9247507779449344,28.129219769944932,0.0,0.0,0.0,0.0,0.46660975015572387,0.0
2020-11-04 12:00:00,46.1,62.526355200000005,1.6281015342508398,18.05445673425084,0.0,0.0,0.0,0.0,0.5249858269298016,0.0
2020-11-04 13:00:00,43.6,36.4607824896,1.2288457378622342,0.0,5.910371772537765,0.0,0.0,0.0,0.5046752710104278,0.0
2020-11-04 14:00:00,43.8,46.8938518272,0.5045531785785743,3.598405005778581,0.0,0.0,0.0,0.0,0.5163101138624452,0.0
2020-11-04 15:00:00,39.8,34.907480064,1.7732898491777864,0.0,3.1192300868222134,0.0,0.0,0.0,0.5055911101276609,0.0
2020-11-04 16:00:00,38.5,12.903118848,0.8967002833363051,0.0,24.700180868663693,0.0,0.0,0.0,0.4207107634999506,0.0
2020-11-04 17:00:00,43.900000000000006,1.5681196800000001,0.7909506556877703,0.0,41.54092966431224,0.0,0.0,0.0,0.27795842788375735,0.0
2020-11-04 18:00:00,44.5,0.0,0.33800449738713023,0.0,22.685902514173385,21.476092988439483,0.0,0.0,0.2,10.127642782167673
2020-11-04 19:00:00,42.4,0.0,0.2616470874611178,0.0,0.0,42.13835291253888,0.0,0.0,0.2,15.189896463572024
2020-11-04 20:00:00,37.0,0.0,0.0674651038776429,0.0,0.0,36.932534896122355,0.0,0.0,0.2,13.914471049549977
2020-11-04 21:00:00,21.2,0.0,0.41892897660464934,0.0,0.0,20.78107102339535,0.0,0.0,0.2,9.95736240073186
2020-11-04 22:00:00,8.1,0.0,1.489053179699198,11.389053179699198,0.0,18.0,0.0,0.0,0.23682460528102742,9.276000000000002
2020-11-04 23:00:00,5.4,0.0,1.0078129010657384,0.0,4.3921870989342615,0.0,0.0,0.0,0.22173117882420865,0.0
2020-11-05 00:00:00,2.7,0.0,0.7909506556877703,0.0,1.9090493443122298,0.0,0.0,0.0,0.2151708717990807,0.0
2020-11-05 01:00:00,2.7,0.0,0.2616470874611178,0.0,2.4383529125388823,0.0,0.0,0.0,0.2067916521683629,0.0
2020-11-05 02:00:00,2.7,0.0,0.5950097567738039,17.871380537767404,1.9763707809936006,18.0,0.0,0.0,0.25778413040544795,9.276000000000002
2020-11-05 03:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.25316561539533783,0.0
2020-11-05 04:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.25160898684159017,0.0
2020-11-05 05:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.2438525158378267,0.0
2020-11-05 06:00:00,18.3,8.612414208,2.9448202780361625,0.0,6.742765513963837,0.0,0.0,0.0,0.22068150032592346,0.0
2020-11-05 07:00:00,42.7,27.728306380800003,2.2470210908594357,11.29364406650316,6.018316594843723,18.0,0.0,0.0,0.2365161158150269,9.276000000000002
2020-11-05 08:00:00,51.5,40.35146711040001,1.7732898491777864,0.0,9.375243040422205,0.0,0.0,0.0,0.20429878577921176,0.0
2020-11-05 09:00:00,46.1,57.07958146560001,1.489053179699198,12.468634645299204,0.0,0.0,0.0,0.0,0.24461403779901253,0.0
2020-11-05 10:00:00,46.1,66.009259008,1.9247507779449344,21.834009785944936,0.0,0.0,0.0,0.0,0.31521066944023446,0.0
2020-11-05 11:00:00,46.1,66.31232256,2.082616974017188,22.294939534017182,0.0,0.0,0.0,0.0,0.3872976406002233,0.0
2020-11-05 12:00:00,46.1,86.10210685439999,2.2470210908594357,42.249127945259424,0.0,0.0,0.0,0.0,0.5239031542898954,0.0
2020-11-05 13:00:00,43.6,70.9600531968,3.561037584300278,30.921090781100283,0.0,0.0,0.0,0.0,0.623881347815453,0.0
2020-11-05 14:00:00,43.8,56.1359264256,4.964026587240615,17.299953012840618,0.0,0.0,0.0,0.0,0.679817862556971,0.0
2020-11-05 15:00:00,39.8,39.9992836608,5.791983188404947,5.991266849204955,0.0,0.0,0.0,0.0,0.6991896253694003,0.0
2020-11-05 16:00:00,38.5,18.0616725504,4.964026587240615,0.0,15.474300862359385,0.0,0.0,0.0,0.6460133337461722,0.0
2020-11-05 17:00:00,43.900000000000006,1.8255725567999996,4.964026587240615,0.0,37.11040085595939,0.0,0.0,0.0,0.518486183038408,0.0
2020-11-05 18:00:00,44.5,0.0,4.00952902267254,0.0,40.49047097732746,0.0,0.0,0.0,0.37934367108882905,0.0
2020-11-05 19:00:00,42.4,0.0,2.9448202780361625,0.0,39.45517972196384,0.0,0.0,0.0,0.2437588610477162,0.0
2020-11-05 20:00:00,37.0,0.0,2.4180957819365845,0.0,12.733828564885414,21.848075653178,0.0,0.0,0.2,10.21877853502861
2020-11-05 21:00:00,21.2,0.0,2.2470210908594357,0.0,0.0,18.952978909140562,0.0,0.0,0.2,9.509479832739437
2020-11-05 22:00:00,8.1,0.0,3.3482284888379024,13.248228488837903,0.0,18.0,0.0,0.0,0.2428359387805759,9.276000000000002
2020-11-05 23:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.2397067376834653,0.0
2020-11-06 00:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.2497041499926413,0.0
2020-11-06 01:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.26162709514547966,0.0
2020-11-06 02:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.2745563413764378,0.0
2020-11-06 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.28363366409433155,0.0
2020-11-06 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.2878678079343061,0.0
2020-11-06 05:00:00,5.4,0.0,2.9448202780361625,0.0,2.455179721963838,0.0,0.0,0.0,0.2794307642162173,0.0
2020-11-06 06:00:00,18.3,11.211656601600003,2.4180957819365845,0.0,4.6702476164634135,0.0,0.0,0.0,0.26338180333489974,0.0
2020-11-06 07:00:00,42.7,32.2995826944,1.9247507779449344,0.0,8.475666527655065,0.0,0.0,0.0,0.2342558015216521,0.0
2020-11-06 08:00:00,51.5,53.2277339904,1.6281015342508398,3.3558355246508356,0.0,0.0,0.0,0.0,0.2451063363846898,0.0
2020-11-06 09:00:00,46.1,70.11297216,1.489053179699198,25.502025339699195,0.0,0.0,0.0,0.0,0.32756288498305053,0.0
2020-11-06 10:00:00,46.1,83.8207160064,1.3560121320579612,39.07672813845796,0.0,0.0,0.0,0.0,0.45391097263073127,0.0
2020-11-06 11:00:00,46.1,83.283700608,1.6281015342508398,38.81180214225085,0.0,0.0,0.0,0.0,0.579402466224009,0.0
2020-11-06 12:00:00,46.1,76.833914112,1.9247507779449344,32.65866488994494,0.0,0.0,0.0,0.0,0.684998816034831,0.0
