timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-11-06 13:00:00,43.6,71.36649377280001,2.5959737007135324,30.36246747351354,0.0,0.0,0.0,0.0,0.7831707941991914,0.0
2020-11-06 14:00:00,43.8,57.674293631999994,2.9448202780361625,16.819113910036158,0.0,0.0,0.0,0.0,0.8375525958416417,0.0
2020-11-06 15:00:00,39.8,39.29686824959999,3.561037584300278,3.0579058339002714,0.0,0.0,0.0,0.0,0.8474398247045859,0.0
2020-11-06 16:00:00,38.5,17.902786406399997,3.3482284888379024,0.0,17.2489851047621,0.0,0.0,0.0,0.7881649618016233,0.0
2020-11-06 17:00:00,43.900000000000006,1.690343424,2.5959737007135324,0.0,39.61368287528647,0.0,0.0,0.0,0.6520354673848313,0.0
2020-11-06 18:00:00,44.5,0.0,1.7732898491777864,0.0,42.726710150822214,0.0,0.0,0.0,0.5052082847359577,0.0
2020-11-06 19:00:00,42.4,0.0,1.6281015342508398,0.0,40.77189846574916,0.0,0.0,0.0,0.3650986680151702,0.0
2020-11-06 20:00:00,37.0,0.0,2.2470210908594357,0.0,34.752978909140566,0.0,0.0,0.0,0.24567262365386244,0.0
2020-11-06 21:00:00,21.2,0.0,2.9448202780361625,13.03555376131013,13.290733483273968,18.0,0.0,0.0,0.24214829049490277,9.276000000000002
2020-11-06 22:00:00,8.1,0.0,3.561037584300278,0.0,4.5389624156997215,0.0,0.0,0.0,0.22655048150624393,0.0
2020-11-06 23:00:00,5.4,0.0,3.7814268777568594,0.0,1.618573122243141,0.0,0.0,0.0,0.2209883745569548,0.0
2020-11-07 00:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.2237723960795257,0.0
2020-11-07 01:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.22726900965093955,0.0
2020-11-07 02:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.22936494843151542,0.0
2020-11-07 03:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.22900746973980934,0.0
2020-11-07 04:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.22484614046042514,0.0
2020-11-07 05:00:00,5.4,0.0,0.7909506556877703,0.0,4.60904934431223,0.0,0.0,0.0,0.2090074829198333,0.0
2020-11-07 06:00:00,18.3,11.706857164799999,0.19973233964030285,14.227767034111784,2.6211775296714834,18.0,0.0,0.0,0.2460031134102948,9.276000000000002
2020-11-07 07:00:00,42.7,32.0507110656,0.0,0.0,10.649288934400005,0.0,0.0,0.0,0.20940761879036351,0.0
2020-11-07 08:00:00,51.5,47.817887846400005,0.0,17.055504914395783,2.737617067995779,18.0,0.0,0.0,0.2551461325565464,9.276000000000002
2020-11-07 09:00:00,46.1,62.15713873920001,0.1315046920630741,16.18864343126308,0.0,0.0,0.0,0.0,0.307489412984297,0.0
2020-11-07 10:00:00,46.1,77.6705836032,0.19973233964030285,31.770315942840305,0.0,0.0,0.0,0.0,0.410213434532814,0.0
2020-11-07 11:00:00,46.1,79.52865983999999,0.41892897660464934,33.847588816604635,0.0,0.0,0.0,0.0,0.5196539717065023,0.0
2020-11-07 12:00:00,46.1,84.56605378560002,1.1244211623409694,39.59047494794098,0.0,0.0,0.0,0.0,0.6476631740381782,0.0
2020-11-07 13:00:00,43.6,73.6784842752,2.2470210908594357,32.32550536605944,0.0,0.0,0.0,0.0,0.7521823080551037,0.0
2020-11-07 14:00:00,43.8,64.006062336,3.3482284888379024,23.554290824837906,0.0,0.0,0.0,0.0,0.8283411817220796,0.0
2020-11-07 15:00:00,39.8,39.4017495552,4.4894024807408055,4.091152035940809,0.0,0.0,0.0,0.0,0.8415692399716216,0.0
2020-11-07 16:00:00,38.5,19.088028057600003,4.245476672512223,0.0,15.166495269887776,0.0,0.0,0.0,0.7894506995252718,0.0
2020-11-07 17:00:00,43.900000000000006,2.0525451264,4.245476672512223,0.0,37.60197820108778,0.0,0.0,0.0,0.6602342795902623,0.0
2020-11-07 18:00:00,44.5,0.0,4.964026587240615,0.0,39.53597341275938,0.0,0.0,0.0,0.5243718280000238,0.0
2020-11-07 19:00:00,42.4,0.0,5.791983188404947,0.0,36.60801681159505,0.0,0.0,0.0,0.39857108294299615,0.0
2020-11-07 20:00:00,37.0,0.0,5.231478081386921,0.0,31.76852191861308,0.0,0.0,0.0,0.2894009045285182,0.0
2020-11-07 21:00:00,21.2,0.0,4.704932261382919,0.0,16.49506773861708,0.0,0.0,0.0,0.23271682295251447,0.0
2020-11-07 22:00:00,8.1,0.0,4.00952902267254,0.0,4.09047097732746,0.0,0.0,0.0,0.21866022165585652,0.0
2020-11-07 23:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.21469278754077825,0.0
2020-11-08 00:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.22117540185258303,0.0
2020-11-08 01:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.22936051431573407,0.0
2020-11-08 02:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.23935792662491007,0.0
2020-11-08 03:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.2475430390880611,0.0
2020-11-08 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.25177718292803564,0.0
2020-11-08 05:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.24472642172129302,0.0
2020-11-08 06:00:00,18.3,10.120544639999999,2.753955855767005,0.0,5.425499504232997,0.0,0.0,0.0,0.22608209352805247,0.0
2020-11-08 07:00:00,42.7,27.6437021184,2.9448202780361625,13.478411613099425,7.589889216663266,18.0,0.0,0.0,0.2435801975490215,9.276000000000002
2020-11-08 08:00:00,51.5,51.668206848000004,3.7814268777568594,3.9496337257568612,0.0,0.0,0.0,0.0,0.25635067992896865,0.0
2020-11-08 09:00:00,46.1,70.8212865024,4.964026587240615,29.68531308964061,0.0,0.0,0.0,0.0,0.35233319225213994,0.0
2020-11-08 10:00:00,46.1,84.75478364160001,4.4894024807408055,43.14418612234082,0.0,0.0,0.0,0.0,0.4918327273810419,0.0
2020-11-08 11:00:00,46.1,90.91495203839999,5.5074193972867285,50.32237143568671,0.0,0.0,0.0,0.0,0.6545417283564289,0.0
2020-11-08 12:00:00,46.1,84.4170147072,7.019116174359855,45.336130881559846,0.0,0.0,0.0,0.0,0.8011285515401391,0.0
2020-11-08 13:00:00,43.6,72.5277003264,8.343034688175418,37.270735014575415,0.0,0.0,0.0,0.0,0.9216372614205995,0.0
2020-11-08 14:00:00,43.8,62.87146352639999,9.086414779017169,24.235898529711484,0.0,0.0,3.9219797757056725,0.0,1.0,0.0
2020-11-08 15:00:00,39.8,37.676071295999996,9.473132566961555,0.0,0.0,0.0,7.349203862961552,0.0,1.0,0.0
2020-11-08 16:00:00,38.5,15.024809779200002,9.473132566961555,0.0,14.002057653838442,0.0,0.0,0.0,0.9518829633888714,0.0
2020-11-08 17:00:00,43.900000000000006,1.825189632,6.698735947719023,0.0,35.376074420280986,0.0,0.0,0.0,0.8303156973397958,0.0
2020-11-08 18:00:00,44.5,0.0,6.387508810156196,0.0,38.1124911898438,0.0,0.0,0.0,0.6993449372372398,0.0
2020-11-08 19:00:00,42.4,0.0,5.231478081386921,0.0,37.16852191861308,0.0,0.0,0.0,0.571618057791834,0.0
2020-11-08 20:00:00,37.0,0.0,5.231478081386921,0.0,31.76852191861308,0.0,0.0,0.0,0.462447879377356,0.0
2020-11-08 21:00:00,21.2,0.0,5.791983188404947,0.0,15.408016811595052,0.0,0.0,0.0,0.40949936799730424,0.0
2020-11-08 22:00:00,8.1,0.0,3.7814268777568594,0.0,4.318573122243141,0.0,0.0,0.0,0.3946589105325512,0.0
2020-11-08 23:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.3869024395287877,0.0
2020-11-09 00:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.39039905310020157,0.0
2020-11-09 01:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.40039646540937757,0.0
2020-11-09 02:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.4186422775678114,0.0
2020-11-09 03:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.4405420728676538,0.0
2020-11-09 04:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.4599736292436298,0.0
2020-11-09 05:00:00,5.4,0.0,7.638844220963698,2.2388442209636974,0.0,0.0,0.0,0.0,0.4672125588914124,0.0
2020-11-09 06:00:00,18.3,10.50864768,6.085302108206472,0.0,1.706050211793528,0.0,0.0,0.0,0.4613498433869673,0.0
2020-11-09 07:00:00,42.7,28.0336748544,5.5074193972867285,0.0,9.158905748313273,0.0,0.0,0.0,0.4298759404718014,0.0
2020-11-09 08:00:00,51.5,50.352100761600006,4.704932261382919,3.557033022982928,0.0,0.0,0.0,0.0,0.4413770139127795,0.0
2020-11-09 09:00:00,46.1,63.6789436416,3.7814268777568594,21.360370519356856,0.0,0.0,0.0,0.0,0.5104422119253667,0.0
2020-11-09 10:00:00,46.1,78.39128908800001,1.7732898491777864,34.06457893717779,0.0,0.0,0.0,0.0,0.6205843504889081,0.0
2020-11-09 11:00:00,46.1,85.9640514048,1.2288457378622342,41.09289714266223,0.0,0.0,0.0,0.0,0.753451384583516,0.0
2020-11-09 12:00:00,46.1,87.160143744,1.3560121320579612,42.41615587605795,0.0,0.0,0.0,0.0,0.8905969552494367,0.0
2020-11-09 13:00:00,43.6,63.8608467456,2.9448202780361625,23.20566702363616,0.0,0.0,0.0,0.0,0.9656286119591936,0.0
2020-11-09 14:00:00,43.8,45.8113683456,7.986107078348253,9.99747542394826,0.0,0.0,0.0,0.0,0.9979537824966263,0.0
2020-11-09 15:00:00,39.8,36.898615296,12.406539244466853,0.6328507742393037,0.0,0.0,8.872303766227558,0.0,1.0,0.0
2020-11-09 16:00:00,38.5,13.577392281599998,9.473132566961555,0.0,15.449475151438449,0.0,0.0,0.0,0.9469090200981497,0.0
2020-11-09 17:00:00,43.900000000000006,1.5834168575999998,6.698735947719023,0.0,35.617847194680984,0.0,0.0,0.0,0.8245109197727855,0.0
2020-11-09 18:00:00,44.5,0.0,6.698735947719023,0.0,37.80126405228098,0.0,0.0,0.0,0.6946096687340192,0.0
2020-11-09 19:00:00,42.4,0.0,7.638844220963698,0.0,34.7611557790363,0.0,0.0,0.0,0.5751555251634477,0.0
2020-11-09 20:00:00,37.0,0.0,7.348782143543579,0.0,29.65121785645642,0.0,0.0,0.0,0.4732613057254531,0.0
2020-11-09 21:00:00,21.2,0.0,6.698735947719023,0.0,14.501264052280977,0.0,0.0,0.0,0.42342878320902366,0.0
2020-11-09 22:00:00,8.1,0.0,4.245476672512223,0.0,3.854523327487777,0.0,0.0,0.0,0.41018299857848145,0.0
2020-11-09 23:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.4070537974813708,0.0
2020-11-10 00:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.4152389099445219,0.0
2020-11-10 01:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.4281681561754801,0.0
2020-11-10 02:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.44319921843960436,0.0
2020-11-10 03:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.45716436073670125,0.0
2020-11-10 04:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.466241683454595,0.0
2020-11-10 05:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.46311248235748437,0.0
2020-11-10 06:00:00,18.3,10.043860377600001,3.3482284888379024,0.0,4.907911133562097,0.0,0.0,0.0,0.44624680835898917,0.0
2020-11-10 07:00:00,42.7,31.172097023999996,3.14286693790483,0.0,8.38503603809518,0.0,0.0,0.0,0.417432251527047,0.0
2020-11-10 08:00:00,51.5,49.0098760704,4.00952902267254,1.5194050930725354,0.0,0.0,0.0,0.0,0.42234499466131487,0.0
2020-11-10 09:00:00,46.1,66.62209420800001,4.245476672512223,24.76757088051223,0.0,0.0,0.0,0.0,0.5024268071749711,0.0
2020-11-10 10:00:00,46.1,75.72713702400002,4.704932261382919,34.332069285382936,0.0,0.0,0.0,0.0,0.6134338311977092,0.0
2020-11-10 11:00:00,46.1,88.05662115839999,6.085302108206472,48.04192326660647,0.0,0.0,0.0,0.0,0.7687693830930702,0.0
2020-11-10 12:00:00,46.1,70.29401702399998,7.986107078348253,32.18012410234824,0.0,0.0,0.0,0.0,0.8728184510239961,0.0
2020-11-10 13:00:00,43.6,64.7590242816,10.694988742467519,31.85401302406752,0.0,0.0,0.0,0.0,0.9758130931351477,0.0
2020-11-10 14:00:00,43.8,44.0644230144,11.947246475155112,7.480486659232655,0.0,0.0,4.731182830322458,0.0,1.0,0.0
2020-11-10 15:00:00,39.8,33.56973480960001,11.123283916410104,0.0,0.0,0.0,4.893018726010112,0.0,1.0,0.0
2020-11-10 16:00:00,38.5,14.080542336,7.019116174359855,0.0,17.400341489640144,0.0,0.0,0.0,0.9402050120630923,0.0
2020-11-10 17:00:00,43.900000000000006,1.3975573248000002,4.245476672512223,0.0,38.25696600268778,0.0,0.0,0.0,0.8087377749404538,0.0
2020-11-10 18:00:00,44.5,0.0,2.082616974017188,0.0,42.417383025982815,0.0,0.0,0.0,0.6629735721020249,0.0
2020-11-10 19:00:00,42.4,0.0,2.4180957819365845,0.0,39.98190421806341,0.0,0.0,0.0,0.5255787122461368,0.0
2020-11-10 20:00:00,37.0,0.0,3.3482284888379024,0.0,33.651771511162096,0.0,0.0,0.0,0.40993688574729803,0.0
2020-11-10 21:00:00,21.2,0.0,3.3482284888379024,0.0,17.8517715111621,0.0,0.0,0.0,0.3485905918945073,0.0
2020-11-10 22:00:00,8.1,0.0,2.082616974017188,0.0,6.017383025982811,0.0,0.0,0.0,0.3279122997089994,0.0
2020-11-10 23:00:00,5.4,0.0,1.7732898491777864,0.0,3.626710150822214,0.0,0.0,0.0,0.31544937822851066,0.0
2020-11-11 00:00:00,2.7,0.0,1.7732898491777864,0.0,0.9267101508222138,0.0,0.0,0.0,0.3122648072634859,0.0
2020-11-11 01:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.31190732857177983,0.0
2020-11-11 02:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.3133392650043388,0.0
2020-11-11 03:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.3154352037849147,0.0
2020-11-11 04:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.313878575231167,0.0
2020-11-11 05:00:00,5.4,0.0,1.2288457378622342,0.0,4.171154262137766,0.0,0.0,0.0,0.2995447117873946,0.0
2020-11-11 06:00:00,18.3,9.9552616704,0.5045531785785743,0.0,7.840185151021426,0.0,0.0,0.0,0.2726024947735753,0.0
2020-11-11 07:00:00,42.7,30.7024017408,0.19973233964030285,0.0,11.797865919559701,0.0,0.0,0.0,0.2320600002046416,0.0
2020-11-11 08:00:00,51.5,55.7110925568,0.0674651038776429,4.278557660677642,0.0,0.0,0.0,0.0,0.2458940033074993,0.0
2020-11-11 09:00:00,46.1,66.4663532544,0.2616470874611178,20.628000341861117,0.0,0.0,0.0,0.0,0.31259120441285027,0.0
2020-11-11 10:00:00,46.1,79.37551226880001,0.2616470874611178,33.53715935626112,0.0,0.0,0.0,0.0,0.4210280196647612,0.0
2020-11-11 11:00:00,46.1,81.05832483840001,0.1315046920630741,35.089829530463085,0.0,0.0,0.0,0.0,0.5344851351465919,0.0
2020-11-11 12:00:00,46.1,85.0232606976,0.5950097567738039,39.5182704543738,0.0,0.0,0.0,0.0,0.6622608762824005,0.0
2020-11-11 13:00:00,43.6,70.50332897280002,1.6281015342508398,28.531430507050864,0.0,0.0,0.0,0.0,0.7545125015885317,0.0
2020-11-11 14:00:00,43.8,60.290349465599995,1.7732898491777864,18.263639314777784,0.0,0.0,0.0,0.0,0.8135649353729798,0.0
2020-11-11 15:00:00,39.8,35.972183808,1.6281015342508398,0.0,2.199714657749162,0.0,0.0,0.0,0.8060057784734982,0.0
2020-11-11 16:00:00,38.5,18.1739872512,1.9247507779449344,0.0,18.401261970855067,0.0,0.0,0.0,0.7427712012540649,0.0
2020-11-11 17:00:00,43.900000000000006,1.637646336,0.7909506556877703,0.0,41.47140300831224,0.0,0.0,0.0,0.6002577888543665,0.0
2020-11-11 18:00:00,44.5,0.0,1.489053179699198,0.0,43.0109468203008,0.0,0.0,0.0,0.4524538478911335,0.0
2020-11-11 19:00:00,42.4,0.0,3.3482284888379024,0.0,39.051771511162094,0.0,0.0,0.0,0.3182553203613669,0.0
2020-11-11 20:00:00,37.0,0.0,4.704932261382919,0.0,32.29506773861708,0.0,0.0,0.0,0.20727570613931506,0.0
2020-11-11 21:00:00,21.2,0.0,6.387508810156196,5.3047392966968765,2.1172304865406804,18.0,0.0,0.0,0.21715199039265323,9.276000000000002
2020-11-11 22:00:00,8.1,0.0,4.00952902267254,0.0,4.09047097732746,0.0,0.0,0.0,0.20309538909599528,0.0
2020-11-11 23:00:00,5.4,0.0,3.561037584300278,17.0617958112349,0.9007582269346239,18.0,0.0,0.0,0.25516647312299284,9.276000000000002
2020-11-12 00:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.25534093038997285,0.0
2020-11-12 01:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.2561325159556231,0.0
2020-11-12 02:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.25577503726391704,0.0
2020-11-12 03:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.25656662282956727,0.0
2020-11-12 04:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.2550099942758196,0.0
2020-11-12 05:00:00,5.4,0.0,1.7732898491777864,0.0,3.626710150822214,0.0,0.0,0.0,0.2425470727953309,0.0
2020-11-12 06:00:00,18.3,9.0905110272,1.2288457378622342,0.0,7.980643234937766,0.0,0.0,0.0,0.21512218195362035,0.0
2020-11-12 07:00:00,42.7,28.243599436799997,0.7909506556877703,8.73510504099128,4.400554948503517,18.0,0.0,0.0,0.22824350629920515,9.276000000000002
2020-11-12 08:00:00,51.5,45.7022642688,0.33800449738713023,0.0,5.459731233812867,0.0,0.0,0.0,0.20948154329641178,0.0
2020-11-12 09:00:00,46.1,50.95193518080001,0.0674651038776429,4.91940028467765,0.0,0.0,0.0,0.0,0.2253876042168695,0.0
2020-11-12 10:00:00,46.1,62.0349237504,0.0,15.934923750399996,0.0,0.0,0.0,0.0,0.2769105243431628,0.0
2020-11-12 11:00:00,46.1,80.4286393344,0.0,34.3286393344,0.0,0.0,0.0,0.0,0.3879064581910562,0.0
2020-11-12 12:00:00,46.1,87.494455296,0.0674651038776429,41.461920399877634,0.0,0.0,0.0,0.0,0.5219666674839938,0.0
2020-11-12 13:00:00,43.6,77.0583370752,1.1244211623409694,34.582758237540965,0.0,0.0,0.0,0.0,0.633784252452043,0.0
2020-11-12 14:00:00,43.8,62.087984639999995,2.4180957819365845,20.706080421936576,0.0,0.0,0.0,0.0,0.7007339124829712,0.0
2020-11-12 15:00:00,39.8,41.7308848128,4.00952902267254,5.94041383547254,0.0,0.0,0.0,0.0,0.7199412505509991,0.0
2020-11-12 16:00:00,38.5,19.0753344,5.231478081386921,0.0,14.19318751861308,0.0,0.0,0.0,0.671167410280851,0.0
2020-11-12 17:00:00,43.900000000000006,1.9926459648,4.245476672512223,0.0,37.66187736268778,0.0,0.0,0.0,0.5417451513025425,0.0
2020-11-12 18:00:00,44.5,0.0,4.245476672512223,0.0,40.254523327487775,0.0,0.0,0.0,0.4034134560190794,0.0
2020-11-12 19:00:00,42.4,0.0,4.4894024807408055,0.0,37.91059751925919,0.0,0.0,0.0,0.27313648859894474,0.0
2020-11-12 20:00:00,37.0,0.0,4.00952902267254,6.292247204965456,21.282718182292918,18.0,0.0,0.0,0.2203449326293883,9.276000000000002
2020-11-12 21:00:00,21.2,0.0,3.561037584300278,6.2814129794522735,5.9203753951519955,18.0,0.0,0.0,0.2203099019668957,9.276000000000002
2020-11-12 22:00:00,8.1,0.0,3.561037584300278,0.0,4.5389624156997215,0.0,0.0,0.0,0.20471209297823686,0.0
2020-11-12 23:00:00,5.4,0.0,3.561037584300278,17.5322566409672,1.3712190566669245,18.0,0.0,0.0,0.25668762980579396,9.276000000000002
2020-11-13 00:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.2601842433772078,0.0
2020-11-13 01:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.2659699780649364,0.0
2020-11-13 02:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.27504730078283013,0.0
2020-11-13 03:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.289012443079927,0.0
2020-11-13 04:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.3009353882327654,0.0
2020-11-13 05:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.2994371978109118,0.0
2020-11-13 06:00:00,18.3,9.542389248,3.7814268777568594,0.0,4.976183874243143,0.0,0.0,0.0,0.2823369095832722,0.0
2020-11-13 07:00:00,42.7,25.960568832000003,2.753955855767005,0.0,13.985475312232992,0.0,0.0,0.0,0.23427685696391481,0.0
2020-11-13 08:00:00,51.5,49.970239488000004,2.2470210908594357,0.7172605788594382,0.0,0.0,0.0,0.0,0.236595999502227,0.0
2020-11-13 09:00:00,46.1,62.948295936,1.489053179699198,18.33734911569919,0.0,0.0,0.0,0.0,0.2958867616429877,0.0
2020-11-13 10:00:00,46.1,64.46374156800002,0.5950097567738039,18.95875132477382,0.0,0.0,0.0,0.0,0.3571867242597564,0.0
2020-11-13 11:00:00,46.1,58.036952217599996,1.0078129010657384,12.944765118665735,0.0,0.0,0.0,0.0,0.39904146481010894,0.0
2020-11-13 12:00:00,46.1,49.237456896,2.2470210908594357,5.38447798685943,0.0,0.0,0.0,0.0,0.4164512769676211,0.0
2020-11-13 13:00:00,43.6,54.36563857920002,3.7814268777568594,14.547065456956872,0.0,0.0,0.0,0.0,0.4634867886117816,0.0
2020-11-13 14:00:00,43.8,55.77835760639999,4.964026587240615,16.942384193640613,0.0,0.0,0.0,0.0,0.5182671641712195,0.0
2020-11-13 15:00:00,39.8,37.1916002304,6.085302108206472,3.4769023386064717,0.0,0.0,0.0,0.0,0.5295091483993805,0.0
2020-11-13 16:00:00,38.5,19.1207561472,6.085302108206472,0.0,13.293941744593525,0.0,0.0,0.0,0.48382549979252987,0.0
2020-11-13 17:00:00,43.900000000000006,1.8888044543999998,6.698735947719023,0.0,35.31245959788098,0.0,0.0,0.0,0.36247684138056774,0.0
2020-11-13 18:00:00,44.5,0.0,3.7814268777568594,0.0,40.71857312224314,0.0,0.0,0.0,0.2225504732628937,0.0
2020-11-13 19:00:00,42.4,0.0,2.753955855767005,0.0,6.562187719502065,33.08385642473093,0.0,0.0,0.2,12.971544824059078
2020-11-13 20:00:00,37.0,0.0,2.753955855767005,0.0,0.0,34.246044144233,0.0,0.0,0.2,13.256280815337083
2020-11-13 21:00:00,21.2,0.0,3.7814268777568594,0.5814268777568614,0.0,18.0,0.0,0.0,0.2018799469047472,9.276000000000002
2020-11-13 22:00:00,8.1,0.0,4.4894024807408055,14.936467030022238,0.5470645492814314,18.0,0.0,0.0,0.24829457673040523,9.276000000000002
2020-11-13 23:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.24771546360802352,0.0
2020-11-14 00:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.26274652587214775,0.0
2020-11-14 01:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.2809923380305816,0.0
2020-11-14 02:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.3004238944065576,0.0
2020-11-14 03:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.3163928240543402,0.0
2020-11-14 04:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.3303579663514371,0.0
2020-11-14 05:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.33070528906933083,0.0
2020-11-14 06:00:00,18.3,9.57362688,4.4894024807408055,0.0,4.236970639259194,0.0,0.0,0.0,0.31614525250830267,0.0
2020-11-14 07:00:00,42.7,29.211276441600003,4.245476672512223,0.0,9.243246885887778,0.0,0.0,0.0,0.28438151750525187,0.0
2020-11-14 08:00:00,51.5,35.174639232,4.704932261382919,0.0,11.620428506617081,0.0,0.0,0.0,0.24444877349625846,0.0
2020-11-14 09:00:00,46.1,69.34682234879999,4.704932261382919,27.95175461018291,0.0,0.0,0.0,0.0,0.33482611340251656,0.0
2020-11-14 10:00:00,46.1,81.6357869568,4.4894024807408055,40.02518943754081,0.0,0.0,0.0,0.0,0.4642408925838985,0.0
2020-11-14 11:00:00,46.1,91.6415410176,5.231478081386921,50.77301909898693,0.0,0.0,0.0,0.0,0.6284069876706229,0.0
2020-11-14 12:00:00,46.1,82.39884825600001,6.698735947719023,42.997584203719036,0.0,0.0,0.0,0.0,0.7674325099293144,0.0
2020-11-14 13:00:00,43.6,72.411895296,8.709759703910093,37.52165499991009,0.0,0.0,0.0,0.0,0.888752527762357,0.0
2020-11-14 14:00:00,43.8,48.570632063999994,10.694988742467519,15.465620806467513,0.0,0.0,0.0,0.0,0.9387580350366019,0.0
2020-11-14 15:00:00,39.8,31.9696671744,11.123283916410104,3.2929510908101065,0.0,0.0,0.0,0.0,0.9494052435635546,0.0
2020-11-14 16:00:00,38.5,15.488052710400002,11.498926042439978,0.0,11.513021247160019,0.0,0.0,0.0,0.9098415966660975,0.0
2020-11-14 17:00:00,43.900000000000006,1.5267059712000002,9.870045721208141,0.0,32.50324830759186,0.0,0.0,0.0,0.7981465852998024,0.0
2020-11-14 18:00:00,44.5,0.0,9.086414779017169,0.0,35.41358522098283,0.0,0.0,0.0,0.6764504161555315,0.0
2020-11-14 19:00:00,42.4,0.0,9.870045721208141,0.0,32.529954278791855,0.0,0.0,0.0,0.5646636316923292,0.0
2020-11-14 20:00:00,37.0,0.0,11.947246475155112,0.0,25.05275352484489,0.0,0.0,0.0,0.47857169518083476,0.0
2020-11-14 21:00:00,21.2,0.0,14.356086756977872,0.0,6.8439132430221274,0.0,0.0,0.0,0.4550530929711367,0.0
2020-11-14 22:00:00,8.1,0.0,15.862107087313243,7.762107087313243,0.0,0.0,0.0,0.0,0.48015057255344956,0.0
2020-11-14 23:00:00,5.4,0.0,18.136000443141942,12.736000443141942,0.0,0.0,0.0,0.0,0.5213303073196085,0.0
2020-11-15 00:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.5751578314432111,0.0
2020-11-15 01:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.6289853555668137,0.0
2020-11-15 02:00:00,2.7,0.0,19.97268106353059,17.27268106353059,0.0,0.0,0.0,0.0,0.6848336910055626,0.0
2020-11-15 03:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.7366818245425918,0.0
2020-11-15 04:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.7760387048122876,0.0
2020-11-15 05:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.7931591684129327,0.0
2020-11-15 06:00:00,18.3,3.8407514111999994,6.698735947719023,0.0,7.760512641080979,0.0,0.0,0.0,0.7664907400930667,0.0
2020-11-15 07:00:00,42.7,25.3808169984,4.704932261382919,0.0,12.614250740217084,0.0,0.0,0.0,0.7231427994050355,0.0
2020-11-15 08:00:00,51.5,45.956110464000005,5.231478081386921,0.0,0.31241145461306985,0.0,0.0,0.0,0.7220692205232035,0.0
2020-11-15 09:00:00,46.1,61.049014271999994,5.5074193972867285,20.456433669286717,0.0,0.0,0.0,0.0,0.7882116893872306,0.0
2020-11-15 10:00:00,46.1,68.499995904,4.4894024807408055,26.889398384740808,0.0,0.0,0.0,0.0,0.8751540774978925,0.0
2020-11-15 11:00:00,46.1,80.03837951999999,4.4894024807408055,38.4277820007408,0.0,0.0,0.0,0.0,0.9994039059669545,0.0
2020-11-15 12:00:00,46.1,63.023733504000006,4.704932261382919,0.18435897929242337,0.0,0.0,21.444306786090504,0.0,1.0,0.0
2020-11-15 13:00:00,43.6,62.78945402880001,5.5074193972867285,0.0,0.0,0.0,24.696873426086732,0.0,1.0,0.0
2020-11-15 14:00:00,43.8,53.0505220608,7.638844220963698,0.0,0.0,0.0,16.8893662817637,0.0,1.0,0.0
2020-11-15 15:00:00,39.8,28.568070604799995,11.498926042439978,0.0,0.0,0.0,0.26699664723997785,0.0,1.0,0.0
2020-11-15 16:00:00,38.5,16.288022937600005,13.358572406739754,0.0,8.853404655660242,0.0,0.0,0.0,0.9695759290183497,0.0
2020-11-15 17:00:00,43.900000000000006,1.735115904,11.123283916410104,0.0,31.0416001795899,0.0,0.0,0.0,0.8629037634527487,0.0
2020-11-15 18:00:00,44.5,0.0,10.277286895221824,0.0,34.22271310477818,0.0,0.0,0.0,0.7452999383504182,0.0
2020-11-15 19:00:00,42.4,0.0,8.709759703910093,0.0,33.690240296089904,0.0,0.0,0.0,0.6295259167143704,0.0
2020-11-15 20:00:00,37.0,0.0,9.086414779017169,0.0,27.91358522098283,0.0,0.0,0.0,0.5336029434463881,0.0
2020-11-15 21:00:00,21.2,0.0,10.277286895221824,0.0,10.922713104778175,0.0,0.0,0.0,0.49606784686639444,0.0
2020-11-15 22:00:00,8.1,0.0,12.406539244466853,4.306539244466853,0.0,0.0,0.0,0.0,0.5099923237568372,0.0
2020-11-15 23:00:00,5.4,0.0,11.947246475155112,6.547246475155111,0.0,0.0,0.0,0.0,0.5311617540265055,0.0
2020-11-16 00:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.5610611842961737,0.0
2020-11-16 01:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.5895110451667296,0.0
2020-11-16 02:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6153615087673746,0.0
2020-11-16 03:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.6398614030619252,0.0
2020-11-16 04:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.660510810847414,0.0
2020-11-16 05:00:00,5.4,0.0,8.343034688175418,2.943034688175418,0.0,0.0,0.0,0.0,0.6700266230058479,0.0
2020-11-16 06:00:00,18.3,4.3005570048,6.387508810156196,0.0,7.611934185043804,0.0,0.0,0.0,0.6438687735727077,0.0
2020-11-16 07:00:00,42.7,25.022313676800003,4.4894024807408055,0.0,13.188283842459192,0.0,0.0,0.0,0.5985482105402018,0.0
2020-11-16 08:00:00,51.5,51.33525719039999,3.14286693790483,2.9781241283048203,0.0,0.0,0.0,0.0,0.608177478555054,0.0
2020-11-16 09:00:00,46.1,67.43331187199999,2.5959737007135324,23.929285572713518,0.0,0.0,0.0,0.0,0.6855488352401611,0.0
2020-11-16 10:00:00,46.1,67.12921313279999,1.3560121320579612,22.385225264857944,0.0,0.0,0.0,0.0,0.7579277302632017,0.0
2020-11-16 11:00:00,46.1,78.84234547199999,2.2470210908594357,34.98936656285942,0.0,0.0,0.0,0.0,0.8710600154831138,0.0
2020-11-16 12:00:00,46.1,85.03280755200001,4.704932261382919,39.878345726872006,0.0,0.0,3.759394086510923,0.0,1.0,0.0
2020-11-16 13:00:00,43.6,74.26257868799999,7.019116174359855,0.0,0.0,0.0,37.68169486235984,0.0,1.0,0.0
2020-11-16 14:00:00,43.8,49.184980531200004,9.086414779017169,0.0,0.0,0.0,14.471395310217176,0.0,1.0,0.0
2020-11-16 15:00:00,39.8,34.70728780800001,9.870045721208141,0.0,0.0,0.0,4.777333529208157,0.0,1.0,0.0
2020-11-16 16:00:00,38.5,16.607090534399997,7.986107078348253,0.0,13.906802387251751,0.0,0.0,0.0,0.9522103010747363,0.0
2020-11-16 17:00:00,43.900000000000006,1.5977115648,4.704932261382919,0.0,37.59735617381709,0.0,0.0,0.0,0.8230097643949524,0.0
2020-11-16 18:00:00,44.5,0.0,4.00952902267254,0.0,40.49047097732746,0.0,0.0,0.0,0.6838672524453735,0.0
2020-11-16 19:00:00,42.4,0.0,4.00952902267254,0.0,38.39047097732746,0.0,0.0,0.0,0.5519412353411555,0.0
2020-11-16 20:00:00,37.0,0.0,4.4894024807408055,0.0,32.51059751925919,0.0,0.0,0.0,0.4402209689519486,0.0
2020-11-16 21:00:00,21.2,0.0,5.231478081386921,0.0,15.968521918613078,0.0,0.0,0.0,0.3853463231835188,0.0
2020-11-16 22:00:00,8.1,0.0,5.791983188404947,0.0,2.308016811595053,0.0,0.0,0.0,0.37741499393405126,0.0
2020-11-16 23:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.38161424016500944,0.0
2020-11-17 00:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.39557938246210633,0.0
2020-11-17 01:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.4095445247592032,0.0
2020-11-17 02:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.4214674699120416,0.0
2020-11-17 03:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.4343967161429998,0.0
2020-11-17 04:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.4443941284521758,0.0
2020-11-17 05:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.44289593803032223,0.0
2020-11-17 06:00:00,18.3,4.213711411200001,3.561037584300278,0.0,10.525251004499722,0.0,0.0,0.0,0.40672669059217886,0.0
2020-11-17 07:00:00,42.7,26.290942156800003,1.9247507779449344,0.0,14.484307065255067,0.0,0.0,0.0,0.3569524395088281,0.0
2020-11-17 08:00:00,51.5,47.91489523199999,1.2288457378622342,0.0,2.356259030137771,0.0,0.0,0.0,0.34885532943962616,0.0
2020-11-17 09:00:00,46.1,65.77302228479999,0.7909506556877703,20.463972940487757,0.0,0.0,0.0,0.0,0.4150221752805366,0.0
2020-11-17 10:00:00,46.1,69.85585152000002,0.5950097567738039,24.35086127677382,0.0,0.0,0.0,0.0,0.4937566267421053,0.0
2020-11-17 11:00:00,46.1,79.1363349504,1.7732898491777864,34.80962479957778,0.0,0.0,0.0,0.0,0.6063077469274067,0.0
2020-11-17 12:00:00,46.1,79.0340189184,3.561037584300278,36.49505650270027,0.0,0.0,0.0,0.0,0.724308429619471,0.0
2020-11-17 13:00:00,43.6,61.909103232,5.231478081386921,23.540581313386916,0.0,0.0,0.0,0.0,0.8004229758660887,0.0
2020-11-17 14:00:00,43.8,54.33737587199999,5.791983188404947,16.32935906040494,0.0,0.0,0.0,0.0,0.8532212368280646,0.0
2020-11-17 15:00:00,39.8,35.191959552,5.5074193972867285,0.8993789492867279,0.0,0.0,0.0,0.0,0.8561292287640917,0.0
2020-11-17 16:00:00,38.5,15.496916198400001,2.9448202780361625,0.0,20.058263523563838,0.0,0.0,0.0,0.7872004881332881,0.0
2020-11-17 17:00:00,43.900000000000006,1.9480670208,2.082616974017188,0.0,39.86931600518282,0.0,0.0,0.0,0.6501925293525912,0.0
2020-11-17 18:00:00,44.5,0.0,1.6281015342508398,0.0,42.87189846574916,0.0,0.0,0.0,0.5028664177864428,0.0
2020-11-17 19:00:00,42.4,0.0,1.2288457378622342,0.0,41.17115426213776,0.0,0.0,0.0,0.36138478801964635,0.0
2020-11-17 20:00:00,37.0,0.0,0.7909506556877703,0.0,36.20904934431223,0.0,0.0,0.0,0.2369550651869583,0.0
2020-11-17 21:00:00,21.2,0.0,0.6904313646552366,8.2443553340601,10.753923969404863,18.0,0.0,0.0,0.226656748913461,9.276000000000002
2020-11-17 22:00:00,8.1,0.0,1.489053179699198,0.0,6.610946820300802,0.0,0.0,0.0,0.20393871860314897,0.0
2020-11-17 23:00:00,5.4,0.0,1.9247507779449344,15.67091789146128,1.1461671135163458,18.0,0.0,0.0,0.2506693011823915,9.276000000000002
2020-11-18 00:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.25031182249068545,0.0
2020-11-18 01:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.25240776127126135,0.0
2020-11-18 02:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.25450370005183726,0.0
2020-11-18 03:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.2580003136232511,0.0
2020-11-18 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.26223445746322566,0.0
2020-11-18 05:00:00,5.4,0.0,4.00952902267254,0.0,1.3904709773274604,0.0,0.0,0.0,0.2574562066820316,0.0
2020-11-18 06:00:00,18.3,3.9976003583999993,3.14286693790483,0.0,11.159532703695172,0.0,0.0,0.0,0.2191072970473403,0.0
2020-11-18 07:00:00,42.7,26.353938124799996,1.6281015342508398,8.842263099826855,5.560223440776025,18.0,0.0,0.0,0.2285899840227735,9.276000000000002
2020-11-18 08:00:00,51.5,37.9763322624,1.0078129010657384,13.803830514092825,8.319685350627084,18.0,0.0,0.0,0.24463238532890014,9.276000000000002
2020-11-18 09:00:00,46.1,60.158304000000015,0.0674651038776429,14.125769103877658,0.0,0.0,0.0,0.0,0.2903057054314379,0.0
2020-11-18 10:00:00,46.1,66.13947648,0.0,20.039476479999998,0.0,0.0,0.0,0.0,0.3551000127167712,0.0
2020-11-18 11:00:00,46.1,77.10392954880001,0.33800449738713023,31.34193404618714,0.0,0.0,0.0,0.0,0.456438932799443,0.0
2020-11-18 12:00:00,46.1,69.70591088639999,1.7732898491777864,25.379200735577776,0.0,0.0,0.0,0.0,0.5384983485111444,0.0
2020-11-18 13:00:00,43.6,77.1313609728,3.7814268777568594,37.31278785055685,0.0,0.0,0.0,0.0,0.6591430292279449,0.0
2020-11-18 14:00:00,43.8,61.87580098560001,5.5074193972867285,23.583220382886736,0.0,0.0,0.0,0.0,0.7353954417992786,0.0
2020-11-18 15:00:00,39.8,36.3642918912,7.638844220963698,4.203136112163698,0.0,0.0,0.0,0.0,0.7489855818952745,0.0
2020-11-18 16:00:00,38.5,16.34508288,7.348782143543579,0.0,14.80613497645642,0.0,0.0,0.0,0.6981053929727439,0.0
2020-11-18 17:00:00,43.900000000000006,1.9199807999999998,6.698735947719023,0.0,35.281283252280986,0.0,0.0,0.0,0.5768638697690291,0.0
2020-11-18 18:00:00,44.5,0.0,5.791983188404947,0.0,38.70801681159505,0.0,0.0,0.0,0.44384662986664064,0.0
2020-11-18 19:00:00,42.4,0.0,5.791983188404947,0.0,36.60801681159505,0.0,0.0,0.0,0.318045884809613,0.0
2020-11-18 20:00:00,37.0,0.0,5.231478081386921,0.0,31.76852191861308,0.0,0.0,0.0,0.20887570639513503,0.0
2020-11-18 21:00:00,21.2,0.0,5.231478081386921,4.614308642371213,2.5828305609842905,18.0,0.0,0.0,0.21491959794366694,9.276000000000002
2020-11-18 22:00:00,8.1,0.0,7.986107078348253,0.0,0.1138929216517468,0.0,0.0,0.0,0.21452821333317984,0.0
2020-11-18 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.23164867693382482,0.0
2020-11-19 00:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.2630331538242676,0.0
2020-11-19 01:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.29749587127272614,0.0
2020-11-19 02:00:00,2.7,0.0,12.876937003840098,10.176937003840099,0.0,0.0,0.0,0.0,0.3304013009184758,0.0
2020-11-19 03:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.3549011952130264,0.0
2020-11-19 04:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.3719929414330191,0.0
2020-11-19 05:00:00,5.4,0.0,6.085302108206472,0.6853021082064714,0.0,0.0,0.0,0.0,0.3742087515828867,0.0
2020-11-19 06:00:00,18.3,4.005877708799999,2.082616974017188,0.0,12.211505317182814,0.0,0.0,0.0,0.3322448157850076,0.0
2020-11-19 07:00:00,42.7,24.7230590976,0.19973233964030285,0.0,17.7772085627597,0.0,0.0,0.0,0.27115475199545536,0.0
2020-11-19 08:00:00,51.5,43.245455385599996,0.007480921619109749,0.0,8.247063692780891,0.0,0.0,0.0,0.24281432693435262,0.0
2020-11-19 09:00:00,46.1,64.49493196800002,0.8967002833363051,19.291632251336317,0.0,0.0,0.0,0.0,0.3051906045470067,0.0
2020-11-19 10:00:00,46.1,71.8651828224,2.082616974017188,27.847799796417185,0.0,0.0,0.0,0.0,0.3952318238887556,0.0
2020-11-19 11:00:00,46.1,84.28167982079998,4.00952902267254,42.191208843472516,0.0,0.0,0.0,0.0,0.5316500658159834,0.0
2020-11-19 12:00:00,46.1,75.00491550720001,5.231478081386921,34.136393588586934,0.0,0.0,0.0,0.0,0.6420244050857478,0.0
2020-11-19 13:00:00,43.6,69.1751678976,6.085302108206472,31.66047000580648,0.0,0.0,0.0,0.0,0.7443932581045221,0.0
2020-11-19 14:00:00,43.8,55.889998156800004,6.387508810156196,18.477506966956206,0.0,0.0,0.0,0.0,0.8041371972976804,0.0
2020-11-19 15:00:00,39.8,35.00737044480001,7.986107078348253,3.1934775231482675,0.0,0.0,0.0,0.0,0.8144627746225265,0.0
2020-11-19 16:00:00,38.5,17.2691288064,8.709759703910093,0.0,12.521111489689908,0.0,0.0,0.0,0.7714349000875096,0.0
2020-11-19 17:00:00,43.900000000000006,1.9145161728,7.348782143543579,0.0,34.636701683656426,0.0,0.0,0.0,0.6524084338206491,0.0
2020-11-19 18:00:00,44.5,0.0,6.387508810156196,0.0,38.1124911898438,0.0,0.0,0.0,0.521437673718093,0.0
2020-11-19 19:00:00,42.4,0.0,5.5074193972867285,0.0,36.89258060271327,0.0,0.0,0.0,0.39465904621736014,0.0
2020-11-19 20:00:00,37.0,0.0,4.4894024807408055,0.0,32.51059751925919,0.0,0.0,0.0,0.2829387798281533,0.0
2020-11-19 21:00:00,21.2,0.0,4.4894024807408055,0.0,16.710597519259196,0.0,0.0,0.0,0.22551404608499453,0.0
2020-11-19 22:00:00,8.1,0.0,4.245476672512223,0.0,3.854523327487777,0.0,0.0,0.0,0.21226826145445235,0.0
2020-11-19 23:00:00,5.4,0.0,4.704932261382919,0.0,0.6950677386170812,0.0,0.0,0.0,0.20987971252449675,0.0
2020-11-20 00:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.2189570352423905,0.0
2020-11-20 01:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.23087998039522886,0.0
2020-11-20 02:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.24484512269232572,0.0
2020-11-20 03:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.25777436892328387,0.0
2020-11-20 04:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.2668516916411776,0.0
2020-11-20 05:00:00,5.4,0.0,4.245476672512223,0.0,1.1545233274877775,0.0,0.0,0.0,0.26288425752609934,0.0
2020-11-20 06:00:00,18.3,3.7689200639999996,1.9247507779449344,0.0,12.606329158055066,0.0,0.0,0.0,0.21956353876989637,0.0
2020-11-20 07:00:00,42.7,25.0489483776,0.33800449738713023,6.379942657026964,5.69298978203984,18.0,0.0,0.0,0.22062848125772053,9.276000000000002
2020-11-20 08:00:00,51.5,42.729689088,1.3560121320579612,16.588589266054633,6.00288804599667,18.0,0.0,0.0,0.25363643862691,9.276000000000002
2020-11-20 09:00:00,46.1,60.2578326528,1.6281015342508398,15.785934187050835,0.0,0.0,0.0,0.0,0.30467762583170765,0.0
2020-11-20 10:00:00,46.1,72.68395875840001,2.4180957819365845,29.002054540336594,0.0,0.0,0.0,0.0,0.3984509355121293,0.0
2020-11-20 11:00:00,46.1,74.576646144,2.753955855767005,31.230601999766996,0.0,0.0,0.0,0.0,0.49942988197804256,0.0
2020-11-20 12:00:00,46.1,78.74481254400001,3.14286693790483,35.78767948190484,0.0,0.0,0.0,0.0,0.6151433789695349,0.0
2020-11-20 13:00:00,43.6,68.2233149952,3.561037584300278,28.184352579500278,0.0,0.0,0.0,0.0,0.7062727856432525,0.0
2020-11-20 14:00:00,43.8,57.662396928,4.704932261382919,18.567329189382924,0.0,0.0,0.0,0.0,0.7663071500222572,0.0
2020-11-20 15:00:00,39.8,39.3707990016,7.019116174359855,6.5899151759598595,0.0,0.0,0.0,0.0,0.7876145424245274,0.0
2020-11-20 16:00:00,38.5,17.754863615999998,4.00952902267254,0.0,16.73560736132746,0.0,0.0,0.0,0.7301038642069073,0.0
2020-11-20 17:00:00,43.900000000000006,1.9630522367999999,2.9448202780361625,0.0,38.99212748516384,0.0,0.0,0.0,0.5961102989657945,0.0
2020-11-20 18:00:00,44.5,0.0,2.5959737007135324,0.0,41.90402629928647,0.0,0.0,0.0,0.4521102085902396,0.0
2020-11-20 19:00:00,42.4,0.0,4.4894024807408055,0.0,37.91059751925919,0.0,0.0,0.0,0.3218332411701049,0.0
2020-11-20 20:00:00,37.0,0.0,0.0,16.453473180500524,35.453473180500524,18.0,0.0,0.0,0.25319956328361837,9.276000000000002
2020-11-20 21:00:00,21.2,0.0,0.0,12.281072915532942,15.481072915532941,18.0,0.0,0.0,0.23970880242688986,9.276000000000002
2020-11-20 22:00:00,8.1,0.0,12.406539244466853,4.306539244466853,0.0,0.0,0.0,0.0,0.2536332793173327,0.0
2020-11-20 23:00:00,5.4,0.0,12.876937003840098,7.4769370038400975,0.0,0.0,0.0,0.0,0.27780870896308235,0.0
2020-11-21 00:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.31386547817452165,0.0
2020-11-21 01:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.3483281956229802,0.0
2020-11-21 02:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.37822762589264836,0.0
2020-11-21 03:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.40272752018719893,0.0
2020-11-21 04:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.41869644983498155,0.0
2020-11-21 05:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.4181173367125998,0.0
2020-11-21 06:00:00,18.3,3.8596587263999993,3.7814268777568594,0.0,10.658914395843142,0.0,0.0,0.0,0.3814887649055787,0.0
2020-11-21 07:00:00,42.7,28.361847398400002,2.5959737007135324,0.0,11.742178900886469,0.0,0.0,0.0,0.3411376346619826,0.0
2020-11-21 08:00:00,51.5,43.3271874816,2.9448202780361625,0.0,5.2279922403638395,0.0,0.0,0.0,0.32317202558856734,0.0
2020-11-21 09:00:00,46.1,65.1951802368,3.561037584300278,22.656217821100277,0.0,0.0,0.0,0.0,0.3964271298767916,0.0
2020-11-21 10:00:00,46.1,72.8650266624,3.7814268777568594,30.546453540156854,0.0,0.0,0.0,0.0,0.49519399632329875,0.0
2020-11-21 11:00:00,46.1,80.6266681344,3.7814268777568594,38.30809501215686,0.0,0.0,0.0,0.0,0.6190568368626059,0.0
2020-11-21 12:00:00,46.1,78.9652901376,4.245476672512223,37.11076681011222,0.0,0.0,0.0,0.0,0.7390483162153021,0.0
2020-11-21 13:00:00,43.6,74.1836722176,4.704932261382919,35.288604478982926,0.0,0.0,0.0,0.0,0.8531481373640135,0.0
2020-11-21 14:00:00,43.8,54.336886271999994,5.231478081386921,15.768364353386914,0.0,0.0,0.0,0.0,0.9041325154399645,0.0
2020-11-21 15:00:00,39.8,35.1163367424,6.698735947719023,2.015072690119027,0.0,0.0,0.0,0.0,0.9106479171380161,0.0
2020-11-21 16:00:00,38.5,16.1696203776,5.231478081386921,0.0,17.098901541013078,0.0,0.0,0.0,0.8518888053132289,0.0
2020-11-21 17:00:00,43.900000000000006,1.4104986624000002,4.964026587240615,0.0,37.52547475035939,0.0,0.0,0.0,0.7229352838343306,0.0
2020-11-21 18:00:00,44.5,0.0,0.0,0.0,44.5,0.0,0.0,0.0,0.5700143216350179,0.0
2020-11-21 19:00:00,42.4,0.0,0.0,0.0,42.4,0.0,0.0,0.0,0.42430985428106593,0.0
2020-11-21 20:00:00,37.0,0.0,4.00952902267254,0.0,32.99047097732746,0.0,0.0,0.0,0.3109405382077757,0.0
2020-11-21 21:00:00,21.2,0.0,3.7814268777568594,0.0,17.41857312224314,0.0,0.0,0.0,0.25108289861243843,0.0
2020-11-21 22:00:00,8.1,0.0,4.245476672512223,0.0,3.854523327487777,0.0,0.0,0.0,0.23783711398189625,0.0
2020-11-21 23:00:00,5.4,0.0,4.704932261382919,0.0,0.6950677386170812,0.0,0.0,0.0,0.23544856505194064,0.0
2020-11-22 00:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.24363367751509168,0.0
2020-11-22 01:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.25181878997824275,0.0
2020-11-22 02:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.2583014042900475,0.0
2020-11-22 03:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.26648651675319857,0.0
2020-11-22 04:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.2729691310650033,0.0
2020-11-22 05:00:00,5.4,0.0,3.7814268777568594,0.0,1.618573122243141,0.0,0.0,0.0,0.26740702411571415,0.0
2020-11-22 06:00:00,18.3,3.31817472,2.2470210908594357,0.0,12.734804189140565,0.0,0.0,0.0,0.22364481040732734,0.0
2020-11-22 07:00:00,42.7,27.7718519808,1.3560121320579612,11.308503941390214,6.880639828532252,18.0,0.0,0.0,0.23656416274382835,9.276000000000002
2020-11-22 08:00:00,51.5,49.4740652544,1.1244211623409694,0.0,0.9015135832590246,0.0,0.0,0.0,0.2334661779216324,0.0
2020-11-22 09:00:00,46.1,68.07588756479998,0.8967002833363051,22.872587848136284,0.0,0.0,0.0,0.0,0.3074208786306064,0.0
2020-11-22 10:00:00,46.1,82.1952423936,1.2288457378622342,37.324088131462226,0.0,0.0,0.0,0.0,0.42810209692233425,0.0
2020-11-22 11:00:00,46.1,80.964937728,2.082616974017188,36.94755470201718,0.0,0.0,0.0,0.0,0.5475658571255231,0.0
2020-11-22 12:00:00,46.1,72.7862962176,4.00952902267254,30.695825240272534,0.0,0.0,0.0,0.0,0.646815692069071,0.0
2020-11-22 13:00:00,43.6,69.5506604544,6.085302108206472,32.03596256260648,0.0,0.0,0.0,0.0,0.7503986376881653,0.0
2020-11-22 14:00:00,43.8,55.997844480000005,5.791983188404947,17.989827668404956,0.0,0.0,0.0,0.0,0.8085657471493413,0.0
2020-11-22 15:00:00,39.8,38.2950457344,3.3482284888379024,1.8432742232379056,0.0,0.0,0.0,0.0,0.8145256671378105,0.0
2020-11-22 16:00:00,38.5,17.826962688,2.5959737007135324,0.0,18.07706361128647,0.0,0.0,0.0,0.752405173628235,0.0
2020-11-22 17:00:00,43.900000000000006,1.6372039680000001,2.753955855767005,0.0,39.508840176233,0.0,0.0,0.0,0.6166359634006302,0.0
2020-11-22 18:00:00,44.5,0.0,3.7814268777568594,0.0,40.71857312224314,0.0,0.0,0.0,0.4767095952829562,0.0
2020-11-22 19:00:00,42.4,0.0,4.704932261382919,0.0,37.69506773861708,0.0,0.0,0.0,0.34717328002997655,0.0
2020-11-22 20:00:00,37.0,0.0,5.5074193972867285,0.0,31.49258060271327,0.0,0.0,0.0,0.2389513535601715,0.0
2020-11-22 21:00:00,21.2,0.0,6.085302108206472,14.220145994216374,11.334843886009901,18.0,0.0,0.0,0.2459784720479663,9.276000000000002
2020-11-22 22:00:00,8.1,0.0,4.00952902267254,0.0,4.09047097732746,0.0,0.0,0.0,0.23192187075130835,0.0
2020-11-22 23:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.22487110954456574,0.0
2020-11-23 00:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.22765513106713664,0.0
2020-11-23 01:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.23413774537894141,0.0
2020-11-23 02:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.24321506809683516,0.0
2020-11-23 03:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.25416087824670275,0.0
2020-11-23 04:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.2632382009645965,0.0
2020-11-23 05:00:00,5.4,0.0,4.4894024807408055,0.0,0.9105975192591949,0.0,0.0,0.0,0.26010899986748587,0.0
2020-11-23 06:00:00,18.3,3.998052864,3.3482284888379024,0.0,10.953718647162098,0.0,0.0,0.0,0.22246735503187728,0.0
2020-11-23 07:00:00,42.7,24.5588265216,2.082616974017188,8.479443809893471,6.538000314276286,18.0,0.0,0.0,0.22741686831865557,9.276000000000002
2020-11-23 08:00:00,51.5,50.4088307712,1.7732898491777864,0.6821206203777876,0.0,0.0,0.0,0.0,0.2296223916578771,0.0
2020-11-23 09:00:00,46.1,60.012784742399994,1.9247507779449344,15.837535520344929,0.0,0.0,0.0,0.0,0.280830423173659,0.0
2020-11-23 10:00:00,46.1,77.389029504,1.9247507779449344,33.21378028194494,0.0,0.0,0.0,0.0,0.388221646085281,0.0
2020-11-23 11:00:00,46.1,77.86121656320002,2.2470210908594357,34.00823765405945,0.0,0.0,0.0,0.0,0.4981816145000732,0.0
2020-11-23 12:00:00,46.1,69.7855721472,3.3482284888379024,27.033800636037903,0.0,0.0,0.0,0.0,0.5855909032232625,0.0
2020-11-23 13:00:00,43.6,74.57859095039998,4.964026587240615,35.942617537640594,0.0,0.0,0.0,0.0,0.7018053665949671,0.0
2020-11-23 14:00:00,43.8,58.40284262400001,7.348782143543579,21.951624767543592,0.0,0.0,0.0,0.0,0.7727822866766914,0.0
2020-11-23 15:00:00,39.8,36.4993344,9.086414779017169,5.785749179017174,0.0,0.0,0.0,0.0,0.7914895423555135,0.0
2020-11-23 16:00:00,38.5,14.318563507199997,8.709759703910093,0.0,15.471676788889908,0.0,0.0,0.0,0.7383222681668884,0.0
2020-11-23 17:00:00,43.900000000000006,1.908709632,9.473132566961555,0.0,32.51815780103845,0.0,0.0,0.0,0.6265760214279247,0.0
2020-11-23 18:00:00,44.5,0.0,11.498926042439978,0.0,33.001073957560024,0.0,0.0,0.0,0.5131702689964469,0.0
2020-11-23 19:00:00,42.4,0.0,13.358572406739754,0.0,29.041427593260245,0.0,0.0,0.0,0.4133715487446935,0.0
2020-11-23 20:00:00,37.0,0.0,14.872231011246138,0.0,22.127768988753864,0.0,0.0,0.0,0.33733110548437095,0.0
2020-11-23 21:00:00,21.2,0.0,15.862107087313243,0.0,5.3378929126867565,0.0,0.0,0.0,0.3189878308703271,0.0
2020-11-23 22:00:00,8.1,0.0,16.97449392372638,8.874493923726382,0.0,0.0,0.0,0.0,0.3476820278903757,0.0
2020-11-23 23:00:00,5.4,0.0,18.136000443141942,12.736000443141942,0.0,0.0,0.0,0.0,0.38886176265653466,0.0
2020-11-24 00:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.4426892867801372,0.0
2020-11-24 01:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.504543431954245,0.0
2020-11-24 02:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.5583709560778476,0.0
2020-11-24 03:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.6102190896148768,0.0
2020-11-24 04:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.6563732866349254,0.0
2020-11-24 05:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.682106004083384,0.0
2020-11-24 06:00:00,18.3,4.121748633599999,9.473132566961555,0.0,4.705118799438447,0.0,0.0,0.0,0.6659372109581659,0.0
2020-11-24 07:00:00,42.7,23.728132224000007,7.638844220963698,0.0,11.333023555036299,0.0,0.0,0.0,0.6269921128308934,0.0
