timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-11-24 08:00:00,51.5,37.57072896,4.245476672512223,0.0,9.683794367487778,0.0,0.0,0.0,0.5937144689563649,0.0
2020-11-24 09:00:00,46.1,46.314229248000004,2.2470210908594357,2.4612503388594362,0.0,0.0,0.0,0.0,0.6016725117186771,0.0
2020-11-24 10:00:00,46.1,48.6360744192,1.2288457378622342,3.7649201570622353,0.0,0.0,0.0,0.0,0.6138457535598449,0.0
2020-11-24 11:00:00,46.1,50.49257840639999,1.489053179699198,5.881631586099189,0.0,0.0,0.0,0.0,0.6328630290215657,0.0
2020-11-24 12:00:00,46.1,54.0601661952,2.753955855767005,10.714122050967,0.0,0.0,0.0,0.0,0.6675053569863589,0.0
2020-11-24 13:00:00,43.6,60.318828288,4.245476672512223,20.964304960512216,0.0,0.0,0.0,0.0,0.7352899430253484,0.0
2020-11-24 14:00:00,43.8,48.438043315200005,7.986107078348253,12.624150393548263,0.0,0.0,0.0,0.0,0.7761080292978212,0.0
2020-11-24 15:00:00,39.8,31.0436020224,12.876937003840098,4.1205390262401025,0.0,0.0,0.0,0.0,0.7894311054826642,0.0
2020-11-24 16:00:00,38.5,13.5012275712,13.358572406739754,0.0,11.640200022060249,0.0,0.0,0.0,0.7494304181216324,0.0
2020-11-24 17:00:00,43.900000000000006,1.5228020736000003,11.123283916410104,0.0,31.253914009989902,0.0,0.0,0.0,0.6420286517642787,0.0
2020-11-24 18:00:00,44.5,0.0,10.277286895221824,0.0,34.22271310477818,0.0,0.0,0.0,0.5244248266619482,0.0
2020-11-24 19:00:00,42.4,0.0,8.343034688175418,0.0,34.056965311824584,0.0,0.0,0.0,0.4073905816041318,0.0
2020-11-24 20:00:00,37.0,0.0,7.019116174359855,0.0,29.980883825640145,0.0,0.0,0.0,0.3043634894198014,0.0
2020-11-24 21:00:00,21.2,0.0,6.387508810156196,0.0,14.812491189843804,0.0,0.0,0.0,0.2534614578395821,0.0
2020-11-24 22:00:00,8.1,0.0,9.473132566961555,1.373132566961555,0.0,0.0,0.0,0.0,0.25790125313942447,0.0
2020-11-24 23:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.2698206609249133,0.0
2020-11-25 00:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.2943205552194639,0.0
2020-11-25 01:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.31882044951401445,0.0
2020-11-25 02:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.3407202448138568,0.0
2020-11-25 03:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.3626200401136992,0.0
2020-11-25 04:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.38086585227213304,0.0
2020-11-25 05:00:00,5.4,0.0,5.791983188404947,0.3919831884049465,0.0,0.0,0.0,0.0,0.38213326458130903,0.0
2020-11-25 06:00:00,18.3,4.5844434432000005,4.704932261382919,0.0,9.010624295417081,0.0,0.0,0.0,0.3511689199235184,0.0
2020-11-25 07:00:00,42.7,18.186014822399997,3.561037584300278,0.0,20.952947593299726,0.0,0.0,0.0,0.27916566358915507,0.0
2020-11-25 08:00:00,51.5,44.007253171200006,3.3482284888379024,0.0,4.14451833996209,0.0,0.0,0.0,0.26492333252399325,0.0
2020-11-25 09:00:00,46.1,46.1510719488,4.00952902267254,4.060600971472539,0.0,0.0,0.0,0.0,0.2780526089984211,0.0
2020-11-25 10:00:00,46.1,66.60517248000001,7.986107078348253,28.49127955834826,0.0,0.0,0.0,0.0,0.37017441290374714,0.0
2020-11-25 11:00:00,46.1,61.439077555199994,7.638844220963698,22.97792177616369,0.0,0.0,0.0,0.0,0.4444696933133431,0.0
2020-11-25 12:00:00,46.1,72.05060090879999,7.986107078348253,33.936707987148246,0.0,0.0,0.0,0.0,0.5541983824717891,0.0
2020-11-25 13:00:00,43.6,62.515321344,7.019116174359855,25.93443751835985,0.0,0.0,0.0,0.0,0.6380530637811526,0.0
2020-11-25 14:00:00,43.8,43.431717887999994,7.638844220963698,7.270562108963695,0.0,0.0,0.0,0.0,0.6615612146001352,0.0
2020-11-25 15:00:00,39.8,31.818273407999996,7.348782143543579,0.0,0.6329444484564206,0.0,0.0,0.0,0.6593861477669516,0.0
2020-11-25 16:00:00,38.5,12.5583353856,9.473132566961555,0.0,16.468532047438444,0.0,0.0,0.0,0.6027932541331424,0.0
2020-11-25 17:00:00,43.900000000000006,1.6370120447999998,8.343034688175418,0.0,33.91995326702459,0.0,0.0,0.0,0.48622984084439813,0.0
2020-11-25 18:00:00,44.5,0.0,7.986107078348253,0.0,36.513892921651745,0.0,0.0,0.0,0.36075254558099007,0.0
2020-11-25 19:00:00,42.4,0.0,7.986107078348253,0.0,34.413892921651744,0.0,0.0,0.0,0.24249174516294286,0.0
2020-11-25 20:00:00,37.0,0.0,6.387508810156196,0.0,12.365097842416368,18.247393347427437,0.0,0.0,0.2,9.336611370119721
2020-11-25 21:00:00,21.2,0.0,7.986107078348253,4.7861070783482536,0.0,18.0,0.0,0.0,0.21547507955332604,9.276000000000002
2020-11-25 22:00:00,8.1,0.0,7.638844220963698,0.0,0.4611557790363019,0.0,0.0,0.0,0.21389035179031468,0.0
2020-11-25 23:00:00,5.4,0.0,7.019116174359855,1.6191161743598546,0.0,0.0,0.0,0.0,0.21912549408741155,0.0
2020-11-26 00:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.2282028168053053,0.0
2020-11-26 01:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.23728013952319904,0.0
2020-11-26 02:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.2502093857541572,0.0
2020-11-26 03:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.2673011319741499,0.0
2020-11-26 04:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.2843928781941426,0.0
2020-11-26 05:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.28758582334698096,0.0
2020-11-26 06:00:00,18.3,4.448441088,4.964026587240615,0.0,8.887532324759386,0.0,0.0,0.0,0.2570444751519315,0.0
2020-11-26 07:00:00,42.7,21.620823782400002,4.245476672512223,17.76624272412429,16.599942269212068,18.0,0.0,0.0,0.25744418480800185,9.276000000000002
2020-11-26 08:00:00,51.5,41.778369561599995,3.3482284888379024,0.0,6.373401949562101,0.0,0.0,0.0,0.2355424598954173,0.0
2020-11-26 09:00:00,46.1,50.535203788800004,2.9448202780361625,7.380024066836164,0.0,0.0,0.0,0.0,0.2594045377115209,0.0
2020-11-26 10:00:00,46.1,70.98642593280002,2.4180957819365845,27.3045217147366,0.0,0.0,0.0,0.0,0.34768915792250255,0.0
2020-11-26 11:00:00,46.1,69.6378396672,1.7732898491777864,25.311129516377783,0.0,0.0,0.0,0.0,0.429528476692124,0.0
2020-11-26 12:00:00,46.1,55.057623321600005,1.6281015342508398,10.585724855850842,0.0,0.0,0.0,0.0,0.4637556537260417,0.0
2020-11-26 13:00:00,43.6,65.96898048,2.753955855767005,25.122936335767,0.0,0.0,0.0,0.0,0.5449864812116884,0.0
2020-11-26 14:00:00,43.8,46.003617792,4.4894024807408055,6.69302027274081,0.0,0.0,0.0,0.0,0.566627246760217,0.0
2020-11-26 15:00:00,39.8,30.893380300800004,6.085302108206472,0.0,2.821317590993523,0.0,0.0,0.0,0.556931997306631,0.0
2020-11-26 16:00:00,38.5,14.575776768,8.709759703910093,0.0,15.214463528089908,0.0,0.0,0.0,0.5046486174850162,0.0
2020-11-26 17:00:00,43.900000000000006,1.7637193728,9.473132566961555,0.0,32.66314806023845,0.0,0.0,0.0,0.39240412243265044,0.0
2020-11-26 18:00:00,44.5,0.0,10.277286895221824,0.0,34.22271310477818,0.0,0.0,0.0,0.2748002973303199,0.0
2020-11-26 19:00:00,42.4,0.0,9.086414779017169,6.453301302140257,21.766886523123087,18.0,0.0,0.0,0.22086567421025352,9.276000000000002
2020-11-26 20:00:00,37.0,0.0,7.986107078348253,0.0,6.071911195183771,22.941981726467972,0.0,0.0,0.2,10.486785522984652
2020-11-26 21:00:00,21.2,0.0,6.698735947719023,3.498735947719023,0.0,18.0,0.0,0.0,0.21131257956429153,9.276000000000002
2020-11-26 22:00:00,8.1,0.0,7.638844220963698,0.0,0.4611557790363019,0.0,0.0,0.0,0.20972785180128017,0.0
2020-11-26 23:00:00,5.4,0.0,8.709759703910093,3.3097597039100926,0.0,0.0,0.0,0.0,0.22042940817725615,0.0
2020-11-27 00:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.24766469284031548,0.0
2020-11-27 01:00:00,2.7,0.0,14.872231011246138,12.172231011246136,0.0,0.0,0.0,0.0,0.2870215731100113,0.0
2020-11-27 02:00:00,2.7,0.0,17.549040896326396,14.849040896326397,0.0,0.0,0.0,0.0,0.3350334720081333,0.0
2020-11-27 03:00:00,2.7,0.0,15.862107087313243,13.162107087313242,0.0,0.0,0.0,0.0,0.37759095159044614,0.0
2020-11-27 04:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.40604081246100204,0.0
2020-11-27 05:00:00,5.4,0.0,7.348782143543579,1.9487821435435784,0.0,0.0,0.0,0.0,0.4123418747251263,0.0
2020-11-27 06:00:00,18.3,3.9604561920000005,4.4894024807408055,0.0,9.850141327259195,0.0,0.0,0.0,0.37849259181358264,0.0
2020-11-27 07:00:00,42.7,25.446389760000002,3.14286693790483,0.0,14.11074330209517,0.0,0.0,0.0,0.33000206500225904,0.0
2020-11-27 08:00:00,51.5,36.337743360000005,3.561037584300278,0.0,11.601219055699715,0.0,0.0,0.0,0.2901353328520882,0.0
2020-11-27 09:00:00,46.1,59.0039424,4.4894024807408055,17.393344880740806,0.0,0.0,0.0,0.0,0.34637381463315015,0.0
2020-11-27 10:00:00,46.1,75.3859256832,2.5959737007135324,31.881899383913527,0.0,0.0,0.0,0.0,0.44945862264113723,0.0
2020-11-27 11:00:00,46.1,83.538763776,3.14286693790483,40.58163071390482,0.0,0.0,0.0,0.0,0.5806725619494295,0.0
2020-11-27 12:00:00,46.1,76.7239796736,4.245476672512223,34.86945634611222,0.0,0.0,0.0,0.0,0.6934171374685257,0.0
2020-11-27 13:00:00,43.6,58.26700915199999,6.698735947719023,21.365745099719014,0.0,0.0,0.0,0.0,0.7624997132909506,0.0
2020-11-27 14:00:00,43.8,46.290756096,10.694988742467519,13.185744838467528,0.0,0.0,0.0,0.0,0.8051336216019955,0.0
2020-11-27 15:00:00,39.8,29.667653222400006,13.358572406739754,3.226225629139762,0.0,0.0,0.0,0.0,0.8155650844695475,0.0
2020-11-27 16:00:00,38.5,15.022316159999997,11.123283916410104,0.0,12.354399923589899,0.0,0.0,0.0,0.7731101019142557,0.0
2020-11-27 17:00:00,43.900000000000006,2.1081848832,8.343034688175418,0.0,33.44878042862459,0.0,0.0,0.0,0.658165839272934,0.0
2020-11-27 18:00:00,44.5,0.0,7.019116174359855,0.0,37.48088382564015,0.0,0.0,0.0,0.529365551212315,0.0
2020-11-27 19:00:00,42.4,0.0,6.387508810156196,0.0,36.0124911898438,0.0,0.0,0.0,0.4056112859551198,0.0
2020-11-27 20:00:00,37.0,0.0,6.698735947719023,0.0,30.301264052280978,0.0,0.0,0.0,0.3014832307926422,0.0
2020-11-27 21:00:00,21.2,0.0,6.698735947719023,0.0,14.501264052280977,0.0,0.0,0.0,0.2516507082762127,0.0
2020-11-27 22:00:00,8.1,0.0,6.387508810156196,0.0,1.7124911898438038,0.0,0.0,0.0,0.24576585882657764,0.0
2020-11-27 23:00:00,5.4,0.0,7.348782143543579,1.9487821435435784,0.0,0.0,0.0,0.0,0.2520669210907019,0.0
2020-11-28 00:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.27396671639054426,0.0
2020-11-28 01:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.3012020010536036,0.0
2020-11-28 02:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.33258647794404644,0.0
2020-11-28 03:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.3598217626071058,0.0
2020-11-28 04:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.3769135088270985,0.0
2020-11-28 05:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.3763343957047168,0.0
2020-11-28 06:00:00,18.3,3.9108814848000004,3.3482284888379024,0.0,11.040890026362097,0.0,0.0,0.0,0.3383931928649845,0.0
2020-11-28 07:00:00,42.7,26.893419033599997,3.14286693790483,0.0,12.663714028495175,0.0,0.0,0.0,0.2948752752412897,0.0
2020-11-28 08:00:00,51.5,45.1789632,3.3482284888379024,0.0,2.9728083111620975,0.0,0.0,0.0,0.28465943912045777,0.0
2020-11-28 09:00:00,46.1,54.126337535999994,3.7814268777568594,11.80776441375685,0.0,0.0,0.0,0.0,0.3228378773916049,0.0
2020-11-28 10:00:00,46.1,70.32054113280002,4.245476672512223,28.46601780531224,0.0,0.0,0.0,0.0,0.41487800162878113,0.0
2020-11-28 11:00:00,46.1,66.91589452800001,4.704932261382919,25.52082678938293,0.0,0.0,0.0,0.0,0.49739534158111925,0.0
2020-11-28 12:00:00,46.1,70.8514200576,3.561037584300278,28.312457641900274,0.0,0.0,0.0,0.0,0.5889389546232635,0.0
2020-11-28 13:00:00,43.6,56.7637867008,5.231478081386921,18.39526478218692,0.0,0.0,0.0,0.0,0.6484169774190012,0.0
2020-11-28 14:00:00,43.8,35.214107903999995,5.231478081386921,0.0,3.3544140146130843,0.0,0.0,0.0,0.6368897814924958,0.0
2020-11-28 15:00:00,39.8,36.1700994816,4.00952902267254,0.3796285042725387,0.0,0.0,0.0,0.0,0.6381172469896437,0.0
2020-11-28 16:00:00,38.5,17.3339163648,3.7814268777568594,0.0,17.38465675744314,0.0,0.0,0.0,0.5783761584760934,0.0
2020-11-28 17:00:00,43.900000000000006,1.8409565951999998,3.7814268777568594,0.0,38.27761652704315,0.0,0.0,0.0,0.44683795735223375,0.0
2020-11-28 18:00:00,44.5,0.0,3.3482284888379024,0.0,41.151771511162096,0.0,0.0,0.0,0.30542293497710626,0.0
2020-11-28 19:00:00,42.4,0.0,3.7814268777568594,10.059500956094777,30.678074078337918,18.0,0.0,0.0,0.2325257197580398,9.276000000000002
2020-11-28 20:00:00,37.0,0.0,3.7814268777568594,0.0,9.464984449589576,23.753588672653567,0.0,0.0,0.2,10.685629224800124
2020-11-28 21:00:00,21.2,0.0,4.245476672512223,1.0454766725122226,0.0,18.0,0.0,0.0,0.2033803745744562,9.276000000000002
2020-11-28 22:00:00,8.1,0.0,4.704932261382919,15.588621262549673,0.9836890011667532,18.0,0.0,0.0,0.25040320874891064,9.276000000000002
2020-11-28 23:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.25075053146680437,0.0
2020-11-29 00:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.26471567376390126,0.0
2020-11-29 01:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.28180741998389397,0.0
2020-11-29 02:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.3049905678158003,0.0
2020-11-29 03:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.3334404286863562,0.0
2020-11-29 04:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.36067571334941556,0.0
2020-11-29 05:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.3738455086492579,0.0
2020-11-29 06:00:00,18.3,3.3775676927999996,7.019116174359855,0.0,7.903316132840146,0.0,0.0,0.0,0.34668634668073506,0.0
2020-11-29 07:00:00,42.7,24.487326720000006,5.791983188404947,0.0,12.420690091595048,0.0,0.0,0.0,0.3040035628608208,0.0
2020-11-29 08:00:00,51.5,42.63708672,6.085302108206472,0.0,2.777611171793531,0.0,0.0,0.0,0.29445850728764716,0.0
2020-11-29 09:00:00,46.1,57.906546969600015,7.348782143543579,19.155329113143587,0.0,0.0,0.0,0.0,0.3563940714201448,0.0
2020-11-29 10:00:00,46.1,77.0432643072,9.870045721208141,40.81331002840815,0.0,0.0,0.0,0.0,0.48835710717866443,0.0
2020-11-29 11:00:00,46.1,80.369013888,11.947246475155112,46.21626036315511,0.0,0.0,0.0,0.0,0.6377896823528659,0.0
2020-11-29 12:00:00,46.1,82.5263921664,12.406539244466853,48.832931410866856,0.0,0.0,0.0,0.0,0.7956828272480021,0.0
2020-11-29 13:00:00,43.6,75.0935068416,13.851578106630713,45.34508494823071,0.0,0.0,0.0,0.0,0.9422986019139481,0.0
2020-11-29 14:00:00,43.8,54.57408675840001,16.412226871876957,17.84579322249028,0.0,0.0,9.340520407786691,0.0,1.0,0.0
2020-11-29 15:00:00,39.8,26.9576792064,19.347687873279135,0.0,0.0,0.0,6.505367079679139,0.0,1.0,0.0
2020-11-29 16:00:00,38.5,13.420915200000003,19.083762976009176,0.0,5.995321823990821,0.0,0.0,0.0,0.9793975195051862,0.0
2020-11-29 17:00:00,43.900000000000006,1.7326453247999998,18.136000443141942,0.0,24.031354232058064,0.0,0.0,0.0,0.8968155461991447,0.0
2020-11-29 18:00:00,44.5,0.0,17.301294307346932,0.0,27.198705692653068,0.0,0.0,0.0,0.8033492036127081,0.0
2020-11-29 19:00:00,42.4,0.0,16.412226871876957,0.0,25.98777312812304,0.0,0.0,0.0,0.7140441413167526,0.0
2020-11-29 20:00:00,37.0,0.0,15.630027143259648,0.0,21.369972856740354,0.0,0.0,0.0,0.6406078084757205,0.0
2020-11-29 21:00:00,21.2,0.0,14.872231011246138,0.0,6.327768988753862,0.0,0.0,0.0,0.6188628978614461,0.0
2020-11-29 22:00:00,8.1,0.0,14.066379840195063,5.966379840195064,0.0,0.0,0.0,0.0,0.6381541926780768,0.0
2020-11-29 23:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.6638869101265353,0.0
2020-11-30 00:00:00,2.7,0.0,12.673969661021799,9.973969661021798,0.0,0.0,0.0,0.0,0.6961360786971724,0.0
2020-11-30 01:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.7260355089668407,0.0
2020-11-30 02:00:00,2.7,0.0,11.310114719375859,8.610114719375858,0.0,0.0,0.0,0.0,0.7538748798928226,0.0
2020-11-30 03:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.7797253434934677,0.0
2020-11-30 04:00:00,2.7,0.0,10.043305262550694,7.343305262550694,0.0,0.0,0.0,0.0,0.8034686971757149,0.0
2020-11-30 05:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.8166384924755572,0.0
2020-11-30 06:00:00,18.3,3.7237102848,8.869959646994058,0.0,5.7063300682059435,0.0,0.0,0.0,0.7970291107978735,0.0
2020-11-30 07:00:00,42.7,26.976478464000003,8.343034688175418,0.0,7.380486847824585,0.0,0.0,0.0,0.7716666130390262,0.0
2020-11-30 08:00:00,51.5,49.1248682496,9.086414779017169,6.711283028617167,0.0,0.0,0.0,0.0,0.7933664281648883,0.0
2020-11-30 09:00:00,46.1,60.26902364160001,7.638844220963698,21.807867862563704,0.0,0.0,0.0,0.0,0.8638785342538443,0.0
2020-11-30 10:00:00,46.1,72.8243087616,4.964026587240615,31.688335348840603,0.0,0.0,0.0,0.0,0.9663374852150955,0.0
2020-11-30 11:00:00,46.1,81.37566996480001,4.964026587240615,10.411087046877665,0.0,0.0,29.828609505162955,0.0,1.0,0.0
2020-11-30 12:00:00,46.1,76.8002148864,6.698735947719023,0.0,0.0,0.0,37.39895083411903,0.0,1.0,0.0
2020-11-30 13:00:00,43.6,66.3421602816,9.086414779017169,0.0,0.0,0.0,31.828575060617162,0.0,1.0,0.0
2020-11-30 14:00:00,43.8,54.042580223999984,11.123283916410104,0.0,0.0,0.0,21.365864140410096,0.0,1.0,0.0
2020-11-30 15:00:00,39.8,38.563279257599994,11.123283916410104,0.0,0.0,0.0,9.8865631740101,0.0,1.0,0.0
2020-11-30 16:00:00,38.5,13.341385728,11.123283916410104,0.0,14.035330355589895,0.0,0.0,0.0,0.9517686242075949,0.0
2020-11-30 17:00:00,43.900000000000006,1.9078502400000001,10.694988742467519,0.0,31.29716101753249,0.0,0.0,0.0,0.8442182427040468,0.0
2020-11-30 18:00:00,44.5,0.0,10.694988742467519,0.0,33.805011257532485,0.0,0.0,0.0,0.7280498191386431,0.0
2020-11-30 19:00:00,42.4,0.0,10.694988742467519,0.0,31.70501125753248,0.0,0.0,0.0,0.6190978904186002,0.0
2020-11-30 20:00:00,37.0,0.0,10.694988742467519,0.0,26.30501125753248,0.0,0.0,0.0,0.5287026627294852,0.0
2020-11-30 21:00:00,21.2,0.0,11.123283916410104,0.0,10.076716083589895,0.0,0.0,0.0,0.49407477240787046,0.0
2020-11-30 22:00:00,8.1,0.0,10.277286895221824,2.1772868952218243,0.0,0.0,0.0,0.0,0.501114666702421,0.0
2020-11-30 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.518235130303066,0.0
2020-12-01 00:00:00,2.7,0.0,11.123283916410104,8.423283916410103,0.0,0.0,0.0,0.0,0.5454704149661254,0.0
2020-12-01 01:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.5753698452357936,0.0
2020-12-01 02:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.6038197061063495,0.0
2020-12-01 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6270028539382558,0.0
2020-12-01 04:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.6464344103142318,0.0
2020-12-01 05:00:00,5.4,0.0,8.343034688175418,2.943034688175418,0.0,0.0,0.0,0.0,0.6559502224726657,0.0
2020-12-01 06:00:00,18.3,3.0945364991999997,7.638844220963698,0.0,7.566619279836303,0.0,0.0,0.0,0.6299480943632626,0.0
2020-12-01 07:00:00,42.7,21.354334847999997,7.348782143543579,0.0,13.996883008456429,0.0,0.0,0.0,0.5818488400386701,0.0
2020-12-01 08:00:00,51.5,48.169262592,6.698735947719023,3.367998539719025,0.0,0.0,0.0,0.0,0.5927387019837617,0.0
2020-12-01 09:00:00,46.1,66.50863234559999,5.5074193972867285,25.916051742886715,0.0,0.0,0.0,0.0,0.6765339359524287,0.0
2020-12-01 10:00:00,46.1,67.22971430400001,4.964026587240615,26.09374089124062,0.0,0.0,0.0,0.0,0.7609036981674401,0.0
2020-12-01 11:00:00,46.1,65.565756288,5.231478081386921,24.697234369386926,0.0,0.0,0.0,0.0,0.8407580892951245,0.0
2020-12-01 12:00:00,46.1,75.7973839104,7.348782143543579,37.04616605394357,0.0,0.0,0.0,0.0,0.9605406928695421,0.0
2020-12-01 13:00:00,43.6,69.44012974080002,10.694988742467519,12.203909421791092,0.0,0.0,24.33120906147644,0.0,1.0,0.0
2020-12-01 14:00:00,43.8,55.02706559999999,13.851578106630713,0.0,0.0,0.0,25.078643706630714,0.0,1.0,0.0
2020-12-01 15:00:00,39.8,29.2255536384,16.97449392372638,0.0,0.0,0.0,6.400047562126389,0.0,1.0,0.0
2020-12-01 16:00:00,38.5,16.782852096,16.412226871876957,0.0,5.3049210321230476,0.0,0.0,0.0,0.9817700308174466,0.0
2020-12-01 17:00:00,43.900000000000006,1.881851904,11.498926042439978,0.0,30.51922205356003,0.0,0.0,0.0,0.8768929790869998,0.0
2020-12-01 18:00:00,44.5,0.0,8.709759703910093,0.0,35.790240296089905,0.0,0.0,0.0,0.7539024626055912,0.0
2020-12-01 19:00:00,42.4,0.0,8.709759703910093,0.0,33.690240296089904,0.0,0.0,0.0,0.6381284409695435,0.0
2020-12-01 20:00:00,37.0,0.0,9.086414779017169,0.0,27.91358522098283,0.0,0.0,0.0,0.5422054677015612,0.0
2020-12-01 21:00:00,21.2,0.0,9.870045721208141,0.0,11.329954278791858,0.0,0.0,0.0,0.5032709169153349,0.0
2020-12-01 22:00:00,8.1,0.0,11.498926042439978,3.398926042439978,0.0,0.0,0.0,0.0,0.5142607777858909,0.0
2020-12-01 23:00:00,5.4,0.0,11.123283916410104,5.723283916410104,0.0,0.0,0.0,0.0,0.5327660624489502,0.0
2020-12-02 00:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.5572659567435008,0.0
2020-12-02 01:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.5755117689019347,0.0
2020-12-02 02:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.5905428311660589,0.0
2020-12-02 03:00:00,2.7,0.0,7.019116174359855,4.319116174359855,0.0,0.0,0.0,0.0,0.6045079734631558,0.0
2020-12-02 04:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.6154537836130234,0.0
2020-12-02 05:00:00,5.4,0.0,5.5074193972867285,0.10741939728672811,0.0,0.0,0.0,0.0,0.6158011063309171,0.0
2020-12-02 06:00:00,18.3,3.4600075776,4.964026587240615,0.0,9.875965835159386,0.0,0.0,0.0,0.5818630794059708,0.0
2020-12-02 07:00:00,42.7,25.275832012800002,4.4894024807408055,0.0,12.934765506459193,0.0,0.0,0.0,0.5374137134043928,0.0
2020-12-02 08:00:00,51.5,41.486086656,4.4894024807408055,0.0,5.524510863259195,0.0,0.0,0.0,0.5184291399911309,0.0
2020-12-02 09:00:00,46.1,61.4816681472,3.561037584300278,18.942705731500276,0.0,0.0,0.0,0.0,0.5796772218563152,0.0
2020-12-02 10:00:00,46.1,65.14774133760001,4.245476672512223,23.293218010112234,0.0,0.0,0.0,0.0,0.6549919600890114,0.0
2020-12-02 11:00:00,46.1,79.55988019200001,4.00952902267254,37.469409214672545,0.0,0.0,0.0,0.0,0.7761430498831193,0.0
2020-12-02 12:00:00,46.1,83.1083887872,4.4894024807408055,41.497791267940805,0.0,0.0,0.0,0.0,0.9103192416494612,0.0
2020-12-02 13:00:00,43.6,71.6352820992,5.5074193972867285,27.736317015630554,0.0,0.0,5.806384480856167,0.0,1.0,0.0
2020-12-02 14:00:00,43.8,39.7404638208,7.638844220963698,0.0,0.0,0.0,3.579308041763703,0.0,1.0,0.0
2020-12-02 15:00:00,39.8,33.1267159296,7.986107078348253,0.0,0.0,0.0,1.3128230079482606,0.0,1.0,0.0
2020-12-02 16:00:00,38.5,18.534549196799997,6.387508810156196,0.0,13.577941993043808,0.0,0.0,0.0,0.9533404055221862,0.0
2020-12-02 17:00:00,43.900000000000006,2.1898589184,7.019116174359855,0.0,34.69102490724015,0.0,0.0,0.0,0.8341272615110518,0.0
2020-12-02 18:00:00,44.5,0.0,7.019116174359855,0.0,37.48088382564015,0.0,0.0,0.0,0.7053269734504327,0.0
2020-12-02 19:00:00,42.4,0.0,6.698735947719023,0.0,35.701264052280976,0.0,0.0,0.0,0.5826422172570273,0.0
2020-12-02 20:00:00,37.0,0.0,5.5074193972867285,0.0,31.49258060271327,0.0,0.0,0.0,0.4744202907872222,0.0
2020-12-02 21:00:00,21.2,0.0,4.704932261382919,0.0,16.49506773861708,0.0,0.0,0.0,0.41773620921121846,0.0
2020-12-02 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.40695966827390095,0.0
2020-12-02 23:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.4054614778520474,0.0
2020-12-03 00:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.41364659031519846,0.0
2020-12-03 01:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.4218317027783495,0.0
2020-12-03 02:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.43090902549624327,0.0
2020-12-03 03:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.439986348214137,0.0
2020-12-03 04:00:00,2.7,0.0,5.791983188404947,3.0919831884049467,0.0,0.0,0.0,0.0,0.449983760523313,0.0
2020-12-03 05:00:00,5.4,0.0,7.348782143543579,1.9487821435435784,0.0,0.0,0.0,0.0,0.45628482278743726,0.0
2020-12-03 06:00:00,18.3,3.8022011136000007,7.986107078348253,0.0,6.511691808051747,0.0,0.0,0.0,0.433907874993445,0.0
2020-12-03 07:00:00,42.7,24.54897024,6.387508810156196,0.0,11.763520949843809,0.0,0.0,0.0,0.39348340437542506,0.0
2020-12-03 08:00:00,51.5,43.837618176,4.704932261382919,0.0,2.9574495626170787,0.0,0.0,0.0,0.38332034745921517,0.0
2020-12-03 09:00:00,46.1,61.72561336319999,3.561037584300278,19.18665094750026,0.0,0.0,0.0,0.0,0.44535718552279935,0.0
2020-12-03 10:00:00,46.1,72.6510829824,2.082616974017188,28.633699956417182,0.0,0.0,0.0,0.0,0.5379394820485482,0.0
2020-12-03 11:00:00,46.1,80.9670279168,1.3560121320579612,36.22304004885796,0.0,0.0,0.0,0.0,0.6550606448731889,0.0
2020-12-03 12:00:00,46.1,78.638114304,1.6281015342508398,34.16621583825084,0.0,0.0,0.0,0.0,0.7655314094168666,0.0
2020-12-03 13:00:00,43.6,74.976288768,4.245476672512223,35.62176544051223,0.0,0.0,0.0,0.0,0.8807084510078561,0.0
2020-12-03 14:00:00,43.8,43.94021184,8.709759703910093,8.849971543910101,0.0,0.0,0.0,0.0,0.9093233589998321,0.0
2020-12-03 15:00:00,39.8,29.365383168,16.412226871876957,5.977610039876964,0.0,0.0,0.0,0.0,0.9286509647954343,0.0
2020-12-03 16:00:00,38.5,13.7449207296,7.638844220963698,0.0,17.116235049436302,0.0,0.0,0.0,0.8698322876496051,0.0
2020-12-03 17:00:00,43.900000000000006,1.9277017343999998,5.231478081386921,0.0,36.740820184213085,0.0,0.0,0.0,0.7435751736145085,0.0
2020-12-03 18:00:00,44.5,0.0,4.964026587240615,0.0,39.53597341275938,0.0,0.0,0.0,0.6077127220242701,0.0
2020-12-03 19:00:00,42.4,0.0,4.964026587240615,0.0,37.43597341275938,0.0,0.0,0.0,0.4790667652793925,0.0
2020-12-03 20:00:00,37.0,0.0,5.791983188404947,0.0,31.20801681159505,0.0,0.0,0.0,0.3718227212532927,0.0
2020-12-03 21:00:00,21.2,0.0,7.019116174359855,0.0,14.180883825640144,0.0,0.0,0.0,0.3230911617150104,0.0
2020-12-03 22:00:00,8.1,0.0,10.277286895221824,2.1772868952218243,0.0,0.0,0.0,0.0,0.33013105600956094,0.0
2020-12-03 23:00:00,5.4,0.0,10.694988742467519,5.294988742467519,0.0,0.0,0.0,0.0,0.3472515196102059,0.0
2020-12-04 00:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.3757013804807618,0.0
2020-12-04 01:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.4070858573712046,0.0
2020-12-04 02:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.43847033426164744,0.0
2020-12-04 03:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.46692019513220334,0.0
2020-12-04 04:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.4914200894267539,0.0
2020-12-04 05:00:00,5.4,0.0,8.709759703910093,3.3097597039100926,0.0,0.0,0.0,0.0,0.5021216458027299,0.0
2020-12-04 06:00:00,18.3,3.5167011839999995,8.709759703910093,0.0,6.073539112089907,0.0,0.0,0.0,0.4812503773763041,0.0
2020-12-04 07:00:00,42.7,25.211773439999995,9.473132566961555,0.0,8.015093993038455,0.0,0.0,0.0,0.45370709904971146,0.0
2020-12-04 08:00:00,51.5,36.3692786688,9.473132566961555,0.0,5.657588764238447,0.0,0.0,0.0,0.43426521326195044,0.0
2020-12-04 09:00:00,46.1,59.6753837568,7.986107078348253,21.561490835148255,0.0,0.0,0.0,0.0,0.5039807002955965,0.0
2020-12-04 10:00:00,46.1,69.41999116800001,8.709759703910093,32.0297508719101,0.0,0.0,0.0,0.0,0.6075435614481058,0.0
2020-12-04 11:00:00,46.1,75.04040447999999,9.473132566961555,38.413537046961544,0.0,0.0,0.0,0.0,0.7317473312332815,0.0
2020-12-04 12:00:00,46.1,79.4862554112,10.277286895221824,43.663542306421824,0.0,0.0,0.0,0.0,0.8729261180240454,0.0
2020-12-04 13:00:00,43.6,69.9955147008,11.123283916410104,37.5187986172101,0.0,0.0,0.0,0.0,0.9942369002196914,0.0
2020-12-04 14:00:00,43.8,56.8212056064,15.862107087313243,1.7824019939098903,0.0,0.0,27.10091069980336,0.0,1.0,0.0
2020-12-04 15:00:00,39.8,26.077662719999996,12.876937003840098,0.0,0.8454002761599071,0.0,0.0,0.0,0.9970948444118216,0.0
2020-12-04 16:00:00,38.5,13.925839104,8.343034688175418,0.0,16.23112620782458,0.0,0.0,0.0,0.9413177784055515,0.0
2020-12-04 17:00:00,43.900000000000006,1.6252879104000002,9.870045721208141,0.0,32.404666368391865,0.0,0.0,0.0,0.8299615365897719,0.0
2020-12-04 18:00:00,44.5,0.0,13.851578106630713,0.0,30.64842189336929,0.0,0.0,0.0,0.7246404991555132,0.0
2020-12-04 19:00:00,42.4,0.0,11.947246475155112,0.0,30.452753524844887,0.0,0.0,0.0,0.6199918616130909,0.0
2020-12-04 20:00:00,37.0,0.0,11.123283916410104,0.0,25.876716083589898,0.0,0.0,0.0,0.5310684386454281,0.0
2020-12-04 21:00:00,21.2,0.0,11.498926042439978,0.0,9.701073957560022,0.0,0.0,0.0,0.4977314147362871,0.0
2020-12-04 22:00:00,8.1,0.0,18.735505217637886,10.635505217637887,0.0,0.0,0.0,0.0,0.5321195482733163,0.0
2020-12-04 23:00:00,5.4,0.0,21.8301479919921,16.4301479919921,0.0,0.0,0.0,0.0,0.5852436934474241,0.0
2020-12-05 00:00:00,2.7,0.0,23.897588789819267,21.197588789819267,0.0,0.0,0.0,0.0,0.6537825638678397,0.0
2020-12-05 01:00:00,2.7,0.0,23.897588789819267,21.197588789819267,0.0,0.0,0.0,0.0,0.7223214342882553,0.0
2020-12-05 02:00:00,2.7,0.0,21.8301479919921,19.1301479919921,0.0,0.0,0.0,0.0,0.7841755794623632,0.0
2020-12-05 03:00:00,2.7,0.0,19.347687873279135,16.647687873279136,0.0,0.0,0.0,0.0,0.8380031035859656,0.0
2020-12-05 04:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.8841573006060143,0.0
2020-12-05 05:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.9114840698174536,0.0
2020-12-05 06:00:00,18.3,3.6989706239999998,11.947246475155112,0.0,2.65378290084489,0.0,0.0,0.0,0.9023645409485708,0.0
2020-12-05 07:00:00,42.7,21.455318016,10.694988742467519,0.0,10.54969324153248,0.0,0.0,0.0,0.8661112995687341,0.0
2020-12-05 08:00:00,51.5,35.80003008,10.277286895221824,0.0,5.4226830247781805,0.0,0.0,0.0,0.8474766499990496,0.0
2020-12-05 09:00:00,46.1,62.08673725440001,9.870045721208141,25.856782975608148,0.0,0.0,0.0,0.0,0.9310802482868492,0.0
2020-12-05 10:00:00,46.1,67.892406912,4.4894024807408055,21.315387127778596,0.0,0.0,4.966422264962208,0.0,1.0,0.0
2020-12-05 11:00:00,46.1,74.68164057599999,3.14286693790483,0.0,0.0,0.0,31.72450751390482,0.0,1.0,0.0
2020-12-05 12:00:00,46.1,75.28733337599999,3.14286693790483,0.0,0.0,0.0,32.33020031390482,0.0,1.0,0.0
2020-12-05 13:00:00,43.6,52.33390732800001,4.964026587240615,0.0,0.0,0.0,13.697933915240625,0.0,1.0,0.0
2020-12-05 14:00:00,43.8,52.237911398399994,6.085302108206472,0.0,0.0,0.0,14.523213506606467,0.0,1.0,0.0
2020-12-05 15:00:00,39.8,29.2140405504,7.348782143543579,0.0,3.2371773060564166,0.0,0.0,0.0,0.9888756793606309,0.0
2020-12-05 16:00:00,38.5,14.688456191999999,5.791983188404947,0.0,18.019560619595055,0.0,0.0,0.0,0.9269527906335001,0.0
2020-12-05 17:00:00,43.900000000000006,2.1478650624,5.5074193972867285,0.0,36.24471554031328,0.0,0.0,0.0,0.8024005035533858,0.0
2020-12-05 18:00:00,44.5,0.0,6.387508810156196,0.0,38.1124911898438,0.0,0.0,0.0,0.6714297434508297,0.0
2020-12-05 19:00:00,42.4,0.0,4.245476672512223,0.0,38.15452332748777,0.0,0.0,0.0,0.5403145430127274,0.0
2020-12-05 20:00:00,37.0,0.0,3.7814268777568594,0.0,33.21857312224314,0.0,0.0,0.0,0.42616137077134203,0.0
2020-12-05 21:00:00,21.2,0.0,4.964026587240615,0.0,16.235973412759385,0.0,0.0,0.0,0.37036764770344033,0.0
2020-12-05 22:00:00,8.1,0.0,11.498926042439978,3.398926042439978,0.0,0.0,0.0,0.0,0.38135750857399625,0.0
2020-12-05 23:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.3958106564059026,0.0
2020-12-06 00:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.41524221278187856,0.0
2020-12-06 01:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.4358916205673674,0.0
2020-12-06 02:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.460391514861918,0.0
2020-12-06 03:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.48624197846256295,0.0
2020-12-06 04:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.5081417737624053,0.0
2020-12-06 05:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.5113347189152437,0.0
2020-12-06 06:00:00,18.3,3.0504190464,2.2470210908594357,0.0,13.002559862740565,0.0,0.0,0.0,0.4666523826171662,0.0
2020-12-06 07:00:00,42.7,24.054590361600003,1.0078129010657384,0.0,17.637596737334263,0.0,0.0,0.0,0.40604208455072544,0.0
2020-12-06 08:00:00,51.5,30.4976867328,0.6904313646552366,0.0,20.311881902544766,0.0,0.0,0.0,0.33624180309868157,0.0
2020-12-06 09:00:00,46.1,49.308175872,0.41892897660464934,3.6271048486046453,0.0,0.0,0.0,0.0,0.3479694421091699,0.0
2020-12-06 10:00:00,46.1,71.19845568,0.33800449738713023,25.436460177387126,0.0,0.0,0.0,0.0,0.43021399668272164,0.0
2020-12-06 11:00:00,46.1,75.974621184,0.33800449738713023,30.21262568138713,0.0,0.0,0.0,0.0,0.5279014863858733,0.0
2020-12-06 12:00:00,46.1,69.27700561919998,1.489053179699198,24.66605879889918,0.0,0.0,0.0,0.0,0.607655076502314,0.0
2020-12-06 13:00:00,43.6,69.43941089279998,3.561037584300278,29.400448477100262,0.0,0.0,0.0,0.0,0.7027165265782715,0.0
2020-12-06 14:00:00,43.8,50.0379201792,4.4894024807408055,10.72732265994081,0.0,0.0,0.0,0.0,0.7374015365120802,0.0
2020-12-06 15:00:00,39.8,37.257694387200004,4.704932261382919,2.162626648582929,0.0,0.0,0.0,0.0,0.7443940293424983,0.0
2020-12-06 16:00:00,38.5,17.4186436608,6.085302108206472,0.0,14.99605423099353,0.0,0.0,0.0,0.6928611969335858,0.0
2020-12-06 17:00:00,43.900000000000006,2.1078026496000004,5.5074193972867285,0.0,36.28477795311328,0.0,0.0,0.0,0.568171238331822,0.0
2020-12-06 18:00:00,44.5,0.0,5.231478081386921,0.0,39.268521918613075,0.0,0.0,0.0,0.43322786404105545,0.0
2020-12-06 19:00:00,42.4,0.0,4.704932261382919,0.0,37.69506773861708,0.0,0.0,0.0,0.3036915487880758,0.0
2020-12-06 20:00:00,37.0,0.0,4.4894024807408055,15.66364317807086,30.174240697330053,18.0,0.0,0.0,0.2506457796090958,9.276000000000002
2020-12-06 21:00:00,21.2,0.0,4.964026587240615,16.501948453487486,14.73792186624687,18.0,0.0,0.0,0.25335629999960957,9.276000000000002
2020-12-06 22:00:00,8.1,0.0,5.231478081386921,0.0,2.8685219186130784,0.0,0.0,0.0,0.24349883636176395,0.0
2020-12-06 23:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.24200064593991039,0.0
2020-12-07 00:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.24699768718103324,0.0
2020-12-07 01:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.2504943007524471,0.0
2020-12-07 02:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.25399091432386095,0.0
2020-12-07 03:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.2574875278952748,0.0
2020-12-07 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.26172167173524935,0.0
2020-12-07 05:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.2602234813133958,0.0
2020-12-07 06:00:00,18.3,3.1693966847999997,4.704932261382919,0.0,10.425671053817082,0.0,0.0,0.0,0.22439643301849171,0.0
2020-12-07 07:00:00,42.7,23.398860672,4.245476672512223,10.043699352893306,7.099362008381086,18.0,0.0,0.0,0.23247462790768836,9.276000000000002
2020-12-07 08:00:00,51.5,34.6927601664,2.753955855767005,13.396832743304312,9.45011672113731,18.0,0.0,0.0,0.24331642587001728,9.276000000000002
2020-12-07 09:00:00,46.1,54.668862259200004,1.6281015342508398,10.196963793450841,0.0,0.0,0.0,0.0,0.276286608802175,0.0
2020-12-07 10:00:00,46.1,49.0060343808,0.1315046920630741,3.0375390728630762,0.0,0.0,0.0,0.0,0.2861079851377656,0.0
2020-12-07 11:00:00,46.1,46.222289971200006,1.2288457378622342,1.3511357090622411,0.0,0.0,0.0,0.0,0.2904766572637335,0.0
2020-12-07 12:00:00,46.1,53.53606840319999,4.245476672512223,11.681545075712215,0.0,0.0,0.0,0.0,0.32824698634186966,0.0
2020-12-07 13:00:00,43.6,49.9321571328,3.561037584300278,9.893194717100279,0.0,0.0,0.0,0.0,0.36023498259382725,0.0
2020-12-07 14:00:00,43.8,50.60822538240001,3.14286693790483,9.951092320304838,0.0,0.0,0.0,0.0,0.3924101810961462,0.0
2020-12-07 15:00:00,39.8,35.1935760384,4.245476672512223,0.0,0.3609472890877683,0.0,0.0,0.0,0.39116981240512294,0.0
2020-12-07 16:00:00,38.5,16.17573888,6.698735947719023,0.0,15.625525172280977,0.0,0.0,0.0,0.33747384961377935,0.0
2020-12-07 17:00:00,43.900000000000006,1.7051010048000004,6.698735947719023,0.0,35.496163047480984,0.0,0.0,0.0,0.21549390786985845,0.0
2020-12-07 18:00:00,44.5,0.0,2.753955855767005,0.0,4.5087271901288055,37.23731695410419,0.0,0.0,0.2,13.989142653755525
2020-12-07 19:00:00,42.4,0.0,2.2470210908594357,0.0,0.0,40.152978909140565,0.0,0.0,0.2,14.703479832739438
2020-12-07 20:00:00,37.0,0.0,2.2470210908594357,0.0,0.0,34.752978909140566,0.0,0.0,0.2,13.38047983273944
2020-12-07 21:00:00,21.2,0.0,1.7732898491777864,0.0,0.0,19.426710150822213,0.0,0.0,0.2,9.625543986951442
2020-12-07 22:00:00,8.1,0.0,1.1244211623409694,11.02442116234097,0.0,18.0,0.0,0.0,0.23564562842490247,9.276000000000002
2020-12-07 23:00:00,5.4,0.0,1.1244211623409694,0.0,4.275578837659031,0.0,0.0,0.0,0.22095291764256902,0.0
2020-12-08 00:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.21633440263245893,0.0
2020-12-08 01:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.21217307335307473,0.0
2020-12-08 02:00:00,2.7,0.0,1.3560121320579612,0.0,1.343987867942039,0.0,0.0,0.0,0.20755455834296463,0.0
2020-12-08 03:00:00,2.7,0.0,1.1244211623409694,0.0,1.5755788376590307,0.0,0.0,0.0,0.2021401980760951,0.0
2020-12-08 04:00:00,2.7,0.0,0.41892897660464934,16.341726616748318,0.6227976401436696,18.0,0.0,0.0,0.2528382493941529,9.276000000000002
2020-12-08 05:00:00,5.4,0.0,0.007480921619109749,0.0,5.39251907838089,0.0,0.0,0.0,0.23430725599765498,0.0
2020-12-08 06:00:00,18.3,2.5787731968000003,0.0,12.262184692117595,9.983411495317595,18.0,0.0,0.0,0.23964773050451357,9.276000000000002
2020-12-08 07:00:00,42.7,24.438478464,0.0,11.275968040813442,11.537489576813446,18.0,0.0,0.0,0.23645896333196348,9.276000000000002
2020-12-08 08:00:00,51.5,45.0434778624,0.0,0.0,6.456522137599997,0.0,0.0,0.0,0.21427160203436899,0.0
2020-12-08 09:00:00,46.1,60.768663321599995,0.0,14.668663321599993,0.0,0.0,0.0,0.0,0.2617002801075423,0.0
2020-12-08 10:00:00,46.1,66.82293181440001,0.0,20.722931814400006,0.0,0.0,0.0,0.0,0.3287044263074357,0.0
2020-12-08 11:00:00,46.1,76.3391895552,0.0,30.239189555199992,0.0,0.0,0.0,0.0,0.426477805869249,0.0
2020-12-08 12:00:00,46.1,74.82460078080001,0.0,28.72460078080001,0.0,0.0,0.0,0.0,0.5193540150605024,0.0
2020-12-08 13:00:00,43.6,65.56435015679999,0.0,21.964350156799988,0.0,0.0,0.0,0.0,0.590372080567489,0.0
2020-12-08 14:00:00,43.8,53.30836753919999,0.1315046920630741,9.63987223126307,0.0,0.0,0.0,0.0,0.6215410007819063,0.0
2020-12-08 15:00:00,39.8,40.246154496,1.2288457378622342,1.6750002338622423,0.0,0.0,0.0,0.0,0.6269568348713942,0.0
2020-12-08 16:00:00,38.5,17.968862822399995,2.5959737007135324,0.0,17.935163476886473,0.0,0.0,0.0,0.5653239706896538,0.0
2020-12-08 17:00:00,43.900000000000006,2.5757978112,2.5959737007135324,0.0,38.72822848808647,0.0,0.0,0.0,0.4322372748543051,0.0
2020-12-08 18:00:00,44.5,0.0,2.753955855767005,0.0,41.746044144233,0.0,0.0,0.0,0.28878007848237036,0.0
2020-12-08 19:00:00,42.4,0.0,3.14286693790483,4.5778697762746,25.83500283836977,18.0,0.0,0.0,0.2148017789432879,9.276000000000002
2020-12-08 20:00:00,37.0,0.0,4.00952902267254,0.0,4.307317672496772,28.68315330483069,0.0,0.0,0.2,11.89337255968352
2020-12-08 21:00:00,21.2,0.0,4.4894024807408055,1.2894024807408044,0.0,18.0,0.0,0.0,0.20416906802106194,9.276000000000002
2020-12-08 22:00:00,8.1,0.0,3.14286693790483,14.256065732033852,1.213198794129021,18.0,0.0,0.0,0.24609461253357612,9.276000000000002
2020-12-08 23:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.23833814152981264,0.0
2020-12-09 00:00:00,2.7,0.0,2.4180957819365845,0.0,0.2819042180634157,0.0,0.0,0.0,0.2373693985124126,0.0
2020-12-09 01:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.2332080692330284,0.0
2020-12-09 02:00:00,2.7,0.0,1.1244211623409694,0.0,1.5755788376590307,0.0,0.0,0.0,0.22779370896615886,0.0
2020-12-09 03:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.2215968027233283,0.0
2020-12-09 04:00:00,2.7,0.0,0.5950097567738039,0.0,2.1049902432261964,0.0,0.0,0.0,0.2143631592758156,0.0
2020-12-09 05:00:00,5.4,0.0,0.41892897660464934,17.19860832586698,4.179679349262333,18.0,0.0,0.0,0.2556088335869699,9.276000000000002
2020-12-09 06:00:00,18.3,0.0,0.19973233964030285,16.081902913448538,16.182170573808236,18.0,0.0,0.0,0.2519981527534836,9.276000000000002
2020-12-09 07:00:00,42.7,25.0175167488,0.0,15.448979200063715,15.131462451263719,18.0,0.0,0.0,0.24995169941353934,9.276000000000002
2020-12-09 08:00:00,51.5,44.172847872,0.0,0.0,7.327152128000002,0.0,0.0,0.0,0.22477248247883144,0.0
2020-12-09 09:00:00,46.1,60.43875886079999,0.0,14.338758860799992,0.0,0.0,0.0,0.0,0.27113446946208475,0.0
2020-12-09 10:00:00,46.1,63.5422364928,0.0,17.4422364928,0.0,0.0,0.0,0.0,0.3275310341221381,0.0
2020-12-09 11:00:00,46.1,76.7040634368,0.0,30.604063436799997,0.0,0.0,0.0,0.0,0.42648417256779136,0.0
2020-12-09 12:00:00,46.1,73.96047106559999,0.0,27.860471065599988,0.0,0.0,0.0,0.0,0.5165663623465646,0.0
2020-12-09 13:00:00,43.6,66.60329103360002,0.0,23.003291033600014,0.0,0.0,0.0,0.0,0.5909436700218713,0.0
2020-12-09 14:00:00,43.8,52.61336156160001,0.007480921619109749,8.820842483219124,0.0,0.0,0.0,0.0,0.6194643940509464,0.0
2020-12-09 15:00:00,39.8,38.505075839999996,0.33800449738713023,0.0,0.9569196626128686,0.0,0.0,0.0,0.6161760103306273,0.0
2020-12-09 16:00:00,38.5,17.947305446399998,0.8967002833363051,0.0,19.655994270263697,0.0,0.0,0.0,0.5486296382678655,0.0
2020-12-09 17:00:00,43.900000000000006,2.4442518527999995,1.2288457378622342,0.0,40.226902409337775,0.0,0.0,0.0,0.41039286022890403,0.0
2020-12-09 18:00:00,44.5,0.0,1.7732898491777864,0.0,42.726710150822214,0.0,0.0,0.0,0.26356567758003047,0.0
2020-12-09 19:00:00,42.4,0.0,2.4180957819365845,0.0,18.497612175788863,21.48429204227455,0.0,0.0,0.2,10.129651550357263
2020-12-09 20:00:00,37.0,0.0,3.7814268777568594,0.0,0.0,33.21857312224314,0.0,0.0,0.2,13.00455041494957
2020-12-09 21:00:00,21.2,0.0,5.231478081386921,2.031478081386922,0.0,18.0,0.0,0.0,0.2065684457964844,9.276000000000002
2020-12-09 22:00:00,8.1,0.0,3.561037584300278,15.372455311077234,1.9114177267769557,18.0,0.0,0.0,0.24970427217248306,9.276000000000002
2020-12-09 23:00:00,5.4,0.0,2.9448202780361625,0.0,2.455179721963838,0.0,0.0,0.0,0.24126722845439427,0.0
2020-12-10 00:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.23971059990064664,0.0
2020-12-10 01:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.23602710001834712,0.0
2020-12-10 02:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.23186577073896292,0.0
2020-12-10 03:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.22770444145957872,0.0
2020-12-10 04:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.22354311218019451,0.0
2020-12-10 05:00:00,5.4,0.0,1.3560121320579612,0.0,4.04398786794204,0.0,0.0,0.0,0.2096462466546205,0.0
2020-12-10 06:00:00,18.3,0.0,1.6281015342508398,4.135159310745401,2.8070577764945632,18.0,0.0,0.0,0.2133703484380768,9.276000000000002
2020-12-10 07:00:00,42.7,27.173081088,1.6281015342508398,7.991954017731185,3.890771395480349,18.0,0.0,0.0,0.2258406513239975,9.276000000000002
2020-12-10 08:00:00,51.5,47.4516960768,1.6281015342508398,0.0,2.420202388949164,0.0,0.0,0.0,0.2175238046265777,0.0
2020-12-10 09:00:00,46.1,68.0799140352,1.2288457378622342,23.208759773062233,0.0,0.0,0.0,0.0,0.2925654612261456,0.0
2020-12-10 10:00:00,46.1,82.114055424,0.0,36.014055424,0.0,0.0,0.0,0.0,0.4090109070970789,0.0
2020-12-10 11:00:00,46.1,88.0668923904,0.0,41.9668923904,0.0,0.0,0.0,0.0,0.5447038591593723,0.0
2020-12-10 12:00:00,46.1,75.6830324736,0.19973233964030285,29.7827648132403,0.0,0.0,0.0,0.0,0.6410014653888492,0.0
2020-12-10 13:00:00,43.6,71.2166079744,1.6281015342508398,29.24470950865085,0.0,0.0,0.0,0.0,0.7355593594668203,0.0
2020-12-10 14:00:00,43.8,49.96245381119999,3.3482284888379024,9.5106823000379,0.0,0.0,0.0,0.0,0.7663105655702761,0.0
2020-12-10 15:00:00,39.8,38.194818048,4.964026587240615,3.3588446352406223,0.0,0.0,0.0,0.0,0.7771708298908875,0.0
2020-12-10 16:00:00,38.5,19.094792371199997,5.5074193972867285,0.0,13.897788231513275,0.0,0.0,0.0,0.7294121074458246,0.0
2020-12-10 17:00:00,43.900000000000006,2.5223173632,6.387508810156196,0.0,34.99017382664381,0.0,0.0,0.0,0.6091709602752273,0.0
2020-12-10 18:00:00,44.5,0.0,7.019116174359855,0.0,37.48088382564015,0.0,0.0,0.0,0.4803706722146083,0.0
2020-12-10 19:00:00,42.4,0.0,7.348782143543579,0.0,35.05121785645642,0.0,0.0,0.0,0.35991975174568586,0.0
2020-12-10 20:00:00,37.0,0.0,7.638844220963698,0.0,29.361155779036302,0.0,0.0,0.0,0.2590223092060422,0.0
2020-12-10 21:00:00,21.2,0.0,6.698735947719023,0.0,14.501264052280977,0.0,0.0,0.0,0.20918978668961272,0.0
2020-12-10 22:00:00,8.1,0.0,4.4894024807408055,17.063630407418103,2.6742279266772973,18.0,0.0,0.0,0.2551724049839852,9.276000000000002
2020-12-10 23:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.25367421456213163,0.0
2020-12-11 00:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.26660346079308983,0.0
2020-12-11 01:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.2885032560929322,0.0
2020-12-11 02:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.3169531169634881,0.0
2020-12-11 03:00:00,2.7,0.0,13.358572406739754,10.658572406739754,0.0,0.0,0.0,0.0,0.3514158344119466,0.0
2020-12-11 04:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.3874726036233859,0.0
2020-12-11 05:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.4132053210718445,0.0
2020-12-11 06:00:00,18.3,0.0,12.406539244466853,0.0,5.893460755533148,0.0,0.0,0.0,0.3929528786129677,0.0
2020-12-11 07:00:00,42.7,26.357568998399998,10.277286895221824,0.0,6.065144106378185,0.0,0.0,0.0,0.37211045900342066,0.0
2020-12-11 08:00:00,51.5,49.699167206400006,8.343034688175418,6.5422018945754274,0.0,0.0,0.0,0.0,0.3932635784625479,0.0
2020-12-11 09:00:00,46.1,66.96972794880001,5.5074193972867285,26.377147346086737,0.0,0.0,0.0,0.0,0.478549688214895,0.0
2020-12-11 10:00:00,46.1,82.8742311936,2.2470210908594357,39.02125228445943,0.0,0.0,0.0,0.0,0.6047184039346472,0.0
2020-12-11 11:00:00,46.1,89.4882498048,2.2470210908594357,45.63527089565944,0.0,0.0,0.0,0.0,0.7522724464972793,0.0
2020-12-11 12:00:00,46.1,87.103210752,2.9448202780361625,43.948031030036155,0.0,0.0,0.0,0.0,0.8943710801610629,0.0
2020-12-11 13:00:00,43.6,73.71187200000001,5.5074193972867285,32.66873809451662,0.0,0.0,2.9505533027701176,0.0,1.0,0.0
2020-12-11 14:00:00,43.8,62.63721192960001,11.498926042439978,0.0,0.0,0.0,30.336137972039992,0.0,1.0,0.0
2020-12-11 15:00:00,39.8,36.6834403584,15.862107087313243,0.0,0.0,0.0,12.745547445713242,0.0,1.0,0.0
2020-12-11 16:00:00,38.5,19.890872294399998,18.735505217637886,0.0,0.0,0.0,0.12637751203788383,0.0,1.0,0.0
2020-12-11 17:00:00,43.900000000000006,2.848346496,18.735505217637886,0.0,22.316148286362118,0.0,0.0,0.0,0.9233122052015048,0.0
2020-12-11 18:00:00,44.5,0.0,19.347687873279135,0.0,25.152312126720865,0.0,0.0,0.0,0.8368781429103678,0.0
2020-12-11 19:00:00,42.4,0.0,18.136000443141942,0.0,24.263999556858057,0.0,0.0,0.0,0.7534967011342233,0.0
2020-12-11 20:00:00,37.0,0.0,15.400143522900397,0.0,21.599856477099603,0.0,0.0,0.0,0.6792703902163553,0.0
2020-12-11 21:00:00,21.2,0.0,13.358572406739754,0.0,7.841427593260246,0.0,0.0,0.0,0.6523239036415778,0.0
2020-12-11 22:00:00,8.1,0.0,10.694988742467519,2.5949887424675193,0.0,0.0,0.0,0.0,0.6607143672422228,0.0
2020-12-11 23:00:00,5.4,0.0,9.870045721208141,4.470045721208141,0.0,0.0,0.0,0.0,0.6751675150741291,0.0
2020-12-12 00:00:00,2.7,0.0,8.343034688175418,5.643034688175418,0.0,0.0,0.0,0.0,0.693413327232563,0.0
2020-12-12 01:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.7105050734525556,0.0
2020-12-12 02:00:00,2.7,0.0,7.348782143543579,4.6487821435435785,0.0,0.0,0.0,0.0,0.7255361357166799,0.0
2020-12-12 03:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.7364819458665475,0.0
2020-12-12 04:00:00,2.7,0.0,6.387508810156196,3.6875088101561957,0.0,0.0,0.0,0.0,0.7484048910193858,0.0
