timestamp,load_kw,pv_kw,wind_kw,batt_chg_kw,batt_dis_kw,diesel_kw,curtailed_kw,lps_kw,soc,fuel_L
2020-12-12 05:00:00,5.4,0.0,6.085302108206472,0.6853021082064714,0.0,0.0,0.0,0.0,0.7506207011692534,0.0
2020-12-12 06:00:00,18.3,0.0,4.964026587240615,0.0,13.335973412759387,0.0,0.0,0.0,0.7047926138401833,0.0
2020-12-12 07:00:00,42.7,24.388942233599998,4.245476672512223,0.0,14.065581093887783,0.0,0.0,0.0,0.6564572836206377,0.0
2020-12-12 08:00:00,51.5,42.08606576640001,3.561037584300278,0.0,5.8528966492997085,0.0,0.0,0.0,0.6363442367158277,0.0
2020-12-12 09:00:00,46.1,59.82280012799998,2.9448202780361625,16.667620406036143,0.0,0.0,0.0,0.0,0.6902362093620112,0.0
2020-12-12 10:00:00,46.1,74.34460846079999,1.2288457378622342,29.473454198662218,0.0,0.0,0.0,0.0,0.7855337112710191,0.0
2020-12-12 11:00:00,46.1,73.569627648,2.4180957819365845,29.887723429936578,0.0,0.0,0.0,0.0,0.8821706836944807,0.0
2020-12-12 12:00:00,46.1,74.97064857599999,3.3482284888379024,32.21887706483789,0.0,0.0,0.0,0.0,0.9863450528707899,0.0
2020-12-12 13:00:00,43.6,75.992038272,4.4894024807408055,4.223179524497975,0.0,0.0,32.658261228242836,0.0,1.0,0.0
2020-12-12 14:00:00,43.8,58.44684556799999,4.4894024807408055,0.0,0.0,0.0,19.136248048740804,0.0,1.0,0.0
2020-12-12 15:00:00,39.8,43.1329231872,4.4894024807408055,0.0,0.0,0.0,7.8223256679408095,0.0,1.0,0.0
2020-12-12 16:00:00,38.5,20.2719036672,4.00952902267254,0.0,14.218567310127462,0.0,0.0,0.0,0.951138943951452,0.0
2020-12-12 17:00:00,43.900000000000006,2.8199492352,3.14286693790483,0.0,37.93718382689518,0.0,0.0,0.0,0.8207706146494067,0.0
2020-12-12 18:00:00,44.5,0.0,2.082616974017188,0.0,42.417383025982815,0.0,0.0,0.0,0.6750064118109778,0.0
2020-12-12 19:00:00,42.4,0.0,1.2288457378622342,0.0,41.17115426213776,0.0,0.0,0.0,0.5335247820441813,0.0
2020-12-12 20:00:00,37.0,0.0,0.5950097567738039,0.0,36.404990243226194,0.0,0.0,0.0,0.4084217227891085,0.0
2020-12-12 21:00:00,21.2,0.0,0.5045531785785743,0.0,20.695446821421424,0.0,0.0,0.0,0.3373033488323338,0.0
2020-12-12 22:00:00,8.1,0.0,0.41892897660464934,0.0,7.681071023395351,0.0,0.0,0.0,0.3109079157622467,0.0
2020-12-12 23:00:00,5.4,0.0,0.41892897660464934,0.0,4.9810710233953515,0.0,0.0,0.0,0.2937908332076235,0.0
2020-12-13 00:00:00,2.7,0.0,0.7909506556877703,0.0,1.9090493443122298,0.0,0.0,0.0,0.28723052618249556,0.0
2020-12-13 01:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.28103361993966497,0.0
2020-12-13 02:00:00,2.7,0.0,1.0078129010657384,0.0,1.6921870989342618,0.0,0.0,0.0,0.27521854399831014,0.0
2020-12-13 03:00:00,2.7,0.0,1.2288457378622342,0.0,1.471154262137766,0.0,0.0,0.0,0.27016303107000167,0.0
2020-12-13 04:00:00,2.7,0.0,1.2288457378622342,0.0,1.471154262137766,0.0,0.0,0.0,0.2651075181416932,0.0
2020-12-13 05:00:00,5.4,0.0,1.2288457378622342,0.0,4.171154262137766,0.0,0.0,0.0,0.2507736546979208,0.0
2020-12-13 06:00:00,18.3,0.0,0.8967002833363051,15.371833800431249,14.775133517094945,18.0,0.0,0.0,0.2497022626213944,9.276000000000002
2020-12-13 07:00:00,42.7,26.487007027200004,0.5045531785785743,16.75491862860434,14.463358422825763,18.0,0.0,0.0,0.254174236899154,9.276000000000002
2020-12-13 08:00:00,51.5,45.5296246272,0.1315046920630741,0.0,5.838870680736925,0.0,0.0,0.0,0.23410938919902713,0.0
2020-12-13 09:00:00,46.1,61.70820802560001,0.0,15.608208025600007,0.0,0.0,0.0,0.0,0.28457592848180047,0.0
2020-12-13 10:00:00,46.1,79.14416855040001,0.0,33.04416855040001,0.0,0.0,0.0,0.0,0.3914187401280938,0.0
2020-12-13 11:00:00,46.1,86.3907545088,0.0,40.2907545088,0.0,0.0,0.0,0.0,0.5216921797065471,0.0
2020-12-13 12:00:00,46.1,83.52193098240001,0.0,37.421930982400006,0.0,0.0,0.0,0.0,0.6426897565496404,0.0
2020-12-13 13:00:00,43.6,67.048618752,0.1315046920630741,23.58012344406307,0.0,0.0,0.0,0.0,0.7189321556854443,0.0
2020-12-13 14:00:00,43.8,59.89282767360001,0.7909506556877703,16.883778329287786,0.0,0.0,0.0,0.0,0.7735230389501415,0.0
2020-12-13 15:00:00,39.8,42.334036991999994,1.2288457378622342,3.762882729862234,0.0,0.0,0.0,0.0,0.7856896931100295,0.0
2020-12-13 16:00:00,38.5,20.2500009216,1.1244211623409694,0.0,17.12557791605903,0.0,0.0,0.0,0.7268389098933318,0.0
2020-12-13 17:00:00,43.900000000000006,2.944180224,1.3560121320579612,0.0,39.59980764394204,0.0,0.0,0.0,0.590757096683909,0.0
2020-12-13 18:00:00,44.5,0.0,1.489053179699198,0.0,43.0109468203008,0.0,0.0,0.0,0.44295315572067595,0.0
2020-12-13 19:00:00,42.4,0.0,1.7732898491777864,0.0,40.62671015082221,0.0,0.0,0.0,0.3033424679171632,0.0
2020-12-13 20:00:00,37.0,0.0,2.2470210908594357,13.319679254753918,30.072658163894484,18.0,0.0,0.0,0.24306696292370433,9.276000000000002
2020-12-13 21:00:00,21.2,0.0,3.561037584300278,12.893523795098234,12.532486210797957,18.0,0.0,0.0,0.24168906027081763,9.276000000000002
2020-12-13 22:00:00,8.1,0.0,2.082616974017188,0.0,6.017383025982811,0.0,0.0,0.0,0.22101076808530967,0.0
2020-12-13 23:00:00,5.4,0.0,3.561037584300278,0.0,1.8389624156997222,0.0,0.0,0.0,0.21469130961211474,0.0
2020-12-14 00:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.2189254534520893,0.0
2020-12-14 01:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.22315959729206386,0.0
2020-12-14 02:00:00,2.7,0.0,3.3482284888379024,0.6482284888379022,0.0,0.0,0.0,0.0,0.22525553607263973,0.0
2020-12-14 03:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.22604712163829,0.0
2020-12-14 04:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.22683870720394025,0.0
2020-12-14 05:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.21908223620017678,0.0
2020-12-14 06:00:00,18.3,0.0,3.14286693790483,8.39579767215627,5.552930734251439,18.0,0.0,0.0,0.22714641247330528,9.276000000000002
2020-12-14 07:00:00,42.7,24.4104431616,2.4180957819365845,10.028144973268414,7.8996060297318325,18.0,0.0,0.0,0.23242433541356788,9.276000000000002
2020-12-14 08:00:00,51.5,44.128904601600006,2.082616974017188,0.0,5.288478424382809,0.0,0.0,0.0,0.21425087003768195,0.0
2020-12-14 09:00:00,46.1,64.5645192192,2.082616974017188,20.547136193217177,0.0,0.0,0.0,0.0,0.2806866103957508,0.0
2020-12-14 10:00:00,46.1,79.07587246079999,1.2288457378622342,34.20471819866221,0.0,0.0,0.0,0.0,0.39128186590475866,0.0
2020-12-14 11:00:00,46.1,79.52138910720001,1.489053179699198,34.910442286899205,0.0,0.0,0.0,0.0,0.5041589626323995,0.0
2020-12-14 12:00:00,46.1,80.17742016,1.6281015342508398,35.70552169425084,0.0,0.0,0.0,0.0,0.6196068161104772,0.0
2020-12-14 13:00:00,43.6,77.3176909824,2.9448202780361625,36.662511260436155,0.0,0.0,0.0,0.0,0.738148935852554,0.0
2020-12-14 14:00:00,43.8,61.91455679999999,5.5074193972867285,23.621976197286727,0.0,0.0,0.0,0.0,0.8145266588904478,0.0
2020-12-14 15:00:00,39.8,40.07499310080001,9.086414779017169,9.361407879817179,0.0,0.0,0.0,0.0,0.8447952110351901,0.0
2020-12-14 16:00:00,38.5,18.5870571264,11.498926042439978,0.0,8.41401683116002,0.0,0.0,0.0,0.8158810638490731,0.0
2020-12-14 17:00:00,43.900000000000006,2.5481862144000003,8.343034688175418,0.0,33.008779097424586,0.0,0.0,0.0,0.7024488332737309,0.0
2020-12-14 18:00:00,44.5,0.0,6.698735947719023,0.0,37.80126405228098,0.0,0.0,0.0,0.5725475822349646,0.0
2020-12-14 19:00:00,42.4,0.0,7.638844220963698,0.0,34.7611557790363,0.0,0.0,0.0,0.4530934386643931,0.0
2020-12-14 20:00:00,37.0,0.0,8.709759703910093,0.0,28.290240296089905,0.0,0.0,0.0,0.35587611805927316,0.0
2020-12-14 21:00:00,21.2,0.0,10.694988742467519,0.0,10.50501125753248,0.0,0.0,0.0,0.31977642301620623,0.0
2020-12-14 22:00:00,8.1,0.0,9.870045721208141,1.7700457212081417,0.0,0.0,0.0,0.0,0.32549957084811254,0.0
2020-12-14 23:00:00,5.4,0.0,10.277286895221824,4.877286895221824,0.0,0.0,0.0,0.0,0.3412694651426631,0.0
2020-12-15 00:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.36576935943721367,0.0
2020-12-15 01:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.38895250726912,0.0
2020-12-15 02:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.4108523025689624,0.0
2020-12-15 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.4340354504008687,0.0
2020-12-15 04:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.4534670067768447,0.0
2020-12-15 05:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.4576662530078029,0.0
2020-12-15 06:00:00,18.3,0.0,4.4894024807408055,0.0,13.810597519259195,0.0,0.0,0.0,0.41020715500347577,0.0
2020-12-15 07:00:00,42.7,23.798470809599998,3.14286693790483,0.0,15.758662252495174,0.0,0.0,0.0,0.35605367647256453,0.0
2020-12-15 08:00:00,51.5,40.710537216,2.753955855767005,0.0,8.035506928232998,0.0,0.0,0.0,0.32844025060234805,0.0
2020-12-15 09:00:00,46.1,56.1116809728,2.9448202780361625,12.956501250836162,0.0,0.0,0.0,0.0,0.3703329379800516,0.0
2020-12-15 10:00:00,46.1,72.5990971392,1.7732898491777864,28.272386988377782,0.0,0.0,0.0,0.0,0.46174698924247315,0.0
2020-12-15 11:00:00,46.1,80.44425861120003,2.5959737007135324,36.940232311913554,0.0,0.0,0.0,0.0,0.5811870737176603,0.0
2020-12-15 12:00:00,46.1,78.92431810560001,3.561037584300278,36.38535568990029,0.0,0.0,0.0,0.0,0.6988330571150045,0.0
2020-12-15 13:00:00,43.6,72.49885102079999,4.964026587240615,33.8628776080406,0.0,0.0,0.0,0.0,0.8083230280476692,0.0
2020-12-15 14:00:00,43.8,58.4398354176,5.791983188404947,20.431818606004953,0.0,0.0,0.0,0.0,0.8743859082070852,0.0
2020-12-15 15:00:00,39.8,30.102115276800006,6.698735947719023,0.0,2.9991487754809683,0.0,0.0,0.0,0.8640795550267382,0.0
2020-12-15 16:00:00,38.5,18.827970048,6.698735947719023,0.0,12.973294004280977,0.0,0.0,0.0,0.8194977886890028,0.0
2020-12-15 17:00:00,43.900000000000006,2.6344037376,5.231478081386921,0.0,36.034118181013085,0.0,0.0,0.0,0.6956692038745249,0.0
2020-12-15 18:00:00,44.5,0.0,4.245476672512223,0.0,40.254523327487775,0.0,0.0,0.0,0.5573375085910618,0.0
2020-12-15 19:00:00,42.4,0.0,3.14286693790483,0.0,39.25713306209517,0.0,0.0,0.0,0.4224332712642742,0.0
2020-12-15 20:00:00,37.0,0.0,2.082616974017188,0.0,34.917383025982815,0.0,0.0,0.0,0.30244226430213395,0.0
2020-12-15 21:00:00,21.2,0.0,1.6281015342508398,0.0,19.57189846574916,0.0,0.0,0.0,0.23518488125832238,0.0
2020-12-15 22:00:00,8.1,0.0,1.1244211623409694,0.0,6.975578837659031,0.0,0.0,0.0,0.21121381996052502,0.0
2020-12-15 23:00:00,5.4,0.0,1.0078129010657384,16.871034509578514,3.263221608512777,18.0,0.0,0.0,0.2545496782476372,9.276000000000002
2020-12-16 00:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.25086617836533764,0.0
2020-12-16 01:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.24930954981159,0.0
2020-12-16 02:00:00,2.7,0.0,2.5959737007135324,0.0,0.10402629928646778,0.0,0.0,0.0,0.24895207111988393,0.0
2020-12-16 03:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.24912652838686392,0.0
2020-12-16 04:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.24756989983311628,0.0
2020-12-16 05:00:00,5.4,0.0,1.3560121320579612,0.0,4.04398786794204,0.0,0.0,0.0,0.23367303430754227,0.0
2020-12-16 06:00:00,18.3,0.0,0.8967002833363051,10.3955532668311,9.798852983494797,18.0,0.0,0.0,0.23361228889608723,9.276000000000002
2020-12-16 07:00:00,42.7,23.502340915199998,0.6904313646552366,9.273948348616612,9.781176068761381,18.0,0.0,0.0,0.22998576632719372,9.276000000000002
2020-12-16 08:00:00,51.5,41.65558272,0.6904313646552366,17.571872085868605,8.72585800121337,18.0,0.0,0.0,0.2568157197443085,9.276000000000002
2020-12-16 09:00:00,46.1,61.13027496960001,1.0078129010657384,16.03808787066575,0.0,0.0,0.0,0.0,0.3086722038594611,0.0
2020-12-16 10:00:00,46.1,74.817755136,0.5950097567738039,29.312764892773806,0.0,0.0,0.0,0.0,0.4034501436794297,0.0
2020-12-16 11:00:00,46.1,82.8131217408,0.8967002833363051,37.6098220241363,0.0,0.0,0.0,0.0,0.5250552348908037,0.0
2020-12-16 12:00:00,46.1,78.6795899904,0.8967002833363051,33.4762902737363,0.0,0.0,0.0,0.0,0.6332952401092178,0.0
2020-12-16 13:00:00,43.6,68.58281041920002,1.489053179699198,26.471863598899212,0.0,0.0,0.0,0.0,0.7188875990789919,0.0
2020-12-16 14:00:00,43.8,59.3862257664,4.00952902267254,19.595754789072544,0.0,0.0,0.0,0.0,0.7822472062303265,0.0
2020-12-16 15:00:00,39.8,34.755291648,9.086414779017169,4.041706427017168,0.0,0.0,0.0,0.0,0.7953153903443487,0.0
2020-12-16 16:00:00,38.5,19.2368894976,11.123283916410104,0.0,8.139826585989894,0.0,0.0,0.0,0.7673434776777168,0.0
2020-12-16 17:00:00,43.900000000000006,2.963556864,12.406539244466853,0.0,28.529903891533152,0.0,0.0,0.0,0.6693025708339603,0.0
2020-12-16 18:00:00,44.5,0.0,13.851578106630713,0.0,30.64842189336929,0.0,0.0,0.0,0.5639815333997016,0.0
2020-12-16 19:00:00,42.4,0.0,16.97449392372638,0.0,25.425506076273617,0.0,0.0,0.0,0.47660866028535925,0.0
2020-12-16 20:00:00,37.0,0.0,20.610617441857148,0.0,16.389382558142852,0.0,0.0,0.0,0.4202877580237,0.0
2020-12-16 21:00:00,21.2,0.0,21.261629661723692,0.061629661723692664,0.0,0.0,0.0,0.0,0.42048702726327325,0.0
2020-12-16 22:00:00,8.1,0.0,16.412226871876957,8.312226871876957,0.0,0.0,0.0,0.0,0.4473632274823421,0.0
2020-12-16 23:00:00,5.4,0.0,14.872231011246138,9.472231011246137,0.0,0.0,0.0,0.0,0.47799010775203793,0.0
2020-12-17 00:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.5156781215995997,0.0
2020-12-17 01:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.5455775518692679,0.0
2020-12-17 02:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.5687606997011743,0.0
2020-12-17 03:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.5847296293489569,0.0
2020-12-17 04:00:00,2.7,0.0,5.231478081386921,2.531478081386921,0.0,0.0,0.0,0.0,0.5929147418121079,0.0
2020-12-17 05:00:00,5.4,0.0,3.3482284888379024,0.0,2.051771511162098,0.0,0.0,0.0,0.5858639806053653,0.0
2020-12-17 06:00:00,18.3,0.0,2.5959737007135324,0.0,15.704026299286468,0.0,0.0,0.0,0.5318982544909788,0.0
2020-12-17 07:00:00,42.7,23.955140966400005,2.4180957819365845,0.0,16.32676325166341,0.0,0.0,0.0,0.4757925388495238,0.0
2020-12-17 08:00:00,51.5,41.768930304,2.753955855767005,0.0,6.977113840232995,0.0,0.0,0.0,0.4518162026287919,0.0
2020-12-17 09:00:00,46.1,50.835403008,2.2470210908594357,6.982424098859433,0.0,0.0,0.0,0.0,0.47439270721510407,0.0
2020-12-17 10:00:00,46.1,62.0996620032,1.6281015342508398,17.62776353745084,0.0,0.0,0.0,0.0,0.5313891426528617,0.0
2020-12-17 11:00:00,46.1,71.037891072,1.9247507779449344,26.86264184994493,0.0,0.0,0.0,0.0,0.6182450179676837,0.0
2020-12-17 12:00:00,46.1,67.75204031999998,3.14286693790483,24.794907257904804,0.0,0.0,0.0,0.0,0.6984152181015759,0.0
2020-12-17 13:00:00,43.6,71.993561472,4.245476672512223,32.63903814451222,0.0,0.0,0.0,0.0,0.8039481081021654,0.0
2020-12-17 14:00:00,43.8,59.35870080000001,5.791983188404947,21.350683988404953,0.0,0.0,0.0,0.0,0.8729819863313415,0.0
2020-12-17 15:00:00,39.8,35.782887628800005,7.019116174359855,3.002003803159866,0.0,0.0,0.0,0.0,0.8826884652948918,0.0
2020-12-17 16:00:00,38.5,18.905387904000005,7.348782143543579,0.0,12.245829952456418,0.0,0.0,0.0,0.8406065754239075,0.0
2020-12-17 17:00:00,43.900000000000006,3.214826496,5.231478081386921,0.0,35.45369542261308,0.0,0.0,0.0,0.7187725705352027,0.0
2020-12-17 18:00:00,44.5,0.0,3.3482284888379024,0.0,41.151771511162096,0.0,0.0,0.0,0.5773575481600752,0.0
2020-12-17 19:00:00,42.4,0.0,3.14286693790483,0.0,39.25713306209517,0.0,0.0,0.0,0.44245331083328765,0.0
2020-12-17 20:00:00,37.0,0.0,3.7814268777568594,0.0,33.21857312224314,0.0,0.0,0.0,0.32830013859190227,0.0
2020-12-17 21:00:00,21.2,0.0,4.704932261382919,0.0,16.49506773861708,0.0,0.0,0.0,0.2716160570158985,0.0
2020-12-17 22:00:00,8.1,0.0,2.753955855767005,0.0,5.3460441442329945,0.0,0.0,0.0,0.2532447712968848,0.0
2020-12-17 23:00:00,5.4,0.0,2.753955855767005,0.0,2.646044144232995,0.0,0.0,0.0,0.24415183609333496,0.0
2020-12-18 00:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.24693585761590586,0.0
2020-12-18 01:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.2511700014558804,0.0
2020-12-18 02:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.2561670426970033,0.0
2020-12-18 03:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.25966365626841714,0.0
2020-12-18 04:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.2604552418340674,0.0
2020-12-18 05:00:00,5.4,0.0,2.082616974017188,0.0,3.3173830259828123,0.0,0.0,0.0,0.24905530016402336,0.0
2020-12-18 06:00:00,18.3,0.0,1.6281015342508398,15.603193881981632,14.275092347730794,18.0,0.0,0.0,0.25045032688507396,9.276000000000002
2020-12-18 07:00:00,42.7,22.918592102399998,1.3560121320579612,14.255649358014477,14.681045123556519,18.0,0.0,0.0,0.24609326625758016,9.276000000000002
2020-12-18 08:00:00,51.5,45.3577252608,1.489053179699198,0.0,4.6532215595008,0.0,0.0,0.0,0.23010281416307568,0.0
2020-12-18 09:00:00,46.1,59.175650073599996,1.6281015342508398,14.703751607850833,0.0,0.0,0.0,0.0,0.2776449443617934,0.0
2020-12-18 10:00:00,46.1,78.62141905920002,1.2288457378622342,33.75026479706225,0.0,0.0,0.0,0.0,0.3867708005389613,0.0
2020-12-18 11:00:00,46.1,78.8661080064,1.0078129010657384,33.77392090746573,0.0,0.0,0.0,0.0,0.49597314480643384,0.0
2020-12-18 12:00:00,46.1,84.1191823872,1.489053179699198,39.508235566899195,0.0,0.0,0.0,0.0,0.6237164398060746,0.0
2020-12-18 13:00:00,43.6,77.403168,2.753955855767005,36.557123855766996,0.0,0.0,0.0,0.0,0.7419178069397212,0.0
2020-12-18 14:00:00,43.8,61.000141823999996,4.4894024807408055,21.689544304740807,0.0,0.0,0.0,0.0,0.8120473335250498,0.0
2020-12-18 15:00:00,39.8,38.89717632,6.085302108206472,5.182478428206473,0.0,0.0,0.0,0.0,0.8288040137762507,0.0
2020-12-18 16:00:00,38.5,21.1948710912,7.638844220963698,0.0,9.666284687836303,0.0,0.0,0.0,0.795586540622174,0.0
2020-12-18 17:00:00,43.900000000000006,3.1812592895999994,7.638844220963698,0.0,33.07989648943631,0.0,0.0,0.0,0.6819099203835614,0.0
2020-12-18 18:00:00,44.5,0.0,7.019116174359855,0.0,37.48088382564015,0.0,0.0,0.0,0.5531096323229423,0.0
2020-12-18 19:00:00,42.4,0.0,7.348782143543579,0.0,35.05121785645642,0.0,0.0,0.0,0.4326587118540199,0.0
2020-12-18 20:00:00,37.0,0.0,9.086414779017169,0.0,27.91358522098283,0.0,0.0,0.0,0.33673573858603767,0.0
2020-12-18 21:00:00,21.2,0.0,11.498926042439978,0.0,9.701073957560022,0.0,0.0,0.0,0.3033987146768967,0.0
2020-12-18 22:00:00,8.1,0.0,13.358572406739754,5.258572406739754,0.0,0.0,0.0,0.0,0.32040143212535527,0.0
2020-12-18 23:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.34772820133679455,0.0
2020-12-19 00:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.3791126782272374,0.0
2020-12-19 01:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.4075625390977933,0.0
2020-12-19 02:00:00,2.7,0.0,11.947246475155112,9.247246475155112,0.0,0.0,0.0,0.0,0.43746196936746146,0.0
2020-12-19 03:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.4581113771529503,0.0
2020-12-19 04:00:00,2.7,0.0,6.085302108206472,3.3853021082064716,0.0,0.0,0.0,0.0,0.46905718730281787,0.0
2020-12-19 05:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.4722501324556562,0.0
2020-12-19 06:00:00,18.3,0.0,6.085302108206472,0.0,12.214697891793529,0.0,0.0,0.0,0.43027522561100495,0.0
2020-12-19 07:00:00,42.7,18.386229657599998,5.5074193972867285,0.0,18.806350945113277,0.0,0.0,0.0,0.3656485900607875,0.0
2020-12-19 08:00:00,51.5,31.0808855808,6.085302108206472,0.0,14.33381231099353,0.0,0.0,0.0,0.31639150308142827,0.0
2020-12-19 09:00:00,46.1,41.98036930560001,5.231478081386921,1.1118473869869305,0.0,0.0,0.0,0.0,0.3199864762993527,0.0
2020-12-19 10:00:00,46.1,61.0457347584,4.704932261382919,19.650667019782922,0.0,0.0,0.0,0.0,0.38352363299665077,0.0
2020-12-19 11:00:00,46.1,73.308208896,3.7814268777568594,30.989635773756852,0.0,0.0,0.0,0.0,0.48372345533179795,0.0
2020-12-19 12:00:00,46.1,78.25202058240001,4.4894024807408055,36.64142306314081,0.0,0.0,0.0,0.0,0.60219738990262,0.0
2020-12-19 13:00:00,43.6,64.22569436159999,6.698735947719023,27.32443030931902,0.0,0.0,0.0,0.0,0.6905463812360848,0.0
2020-12-19 14:00:00,43.8,54.0100804608,8.343034688175418,18.553115148975422,0.0,0.0,0.0,0.0,0.7505347868844386,0.0
2020-12-19 15:00:00,39.8,38.409583104,10.694988742467519,9.304571846467525,0.0,0.0,0.0,0.0,0.780619569188017,0.0
2020-12-19 16:00:00,38.5,17.549943782400003,13.851578106630713,0.0,7.098478110969282,0.0,0.0,0.0,0.7562261736176759,0.0
2020-12-19 17:00:00,43.900000000000006,3.160283904,12.406539244466853,0.0,28.333176851533153,0.0,0.0,0.0,0.6588613047120636,0.0
2020-12-19 18:00:00,44.5,0.0,11.947246475155112,0.0,32.55275352484489,0.0,0.0,0.0,0.5469961723242804,0.0
2020-12-19 19:00:00,42.4,0.0,11.498926042439978,0.0,30.901073957560023,0.0,0.0,0.0,0.4408069147381635,0.0
2020-12-19 20:00:00,37.0,0.0,10.694988742467519,0.0,26.30501125753248,0.0,0.0,0.0,0.35041168704904846,0.0
2020-12-19 21:00:00,21.2,0.0,11.498926042439978,0.0,9.701073957560022,0.0,0.0,0.0,0.3170746631399075,0.0
2020-12-19 22:00:00,8.1,0.0,8.709759703910093,0.6097597039100933,0.0,0.0,0.0,0.0,0.31904621951588347,0.0
2020-12-19 23:00:00,5.4,0.0,9.473132566961555,4.073132566961554,0.0,0.0,0.0,0.0,0.3322160148157258,0.0
2020-12-20 00:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.3606658756862817,0.0
2020-12-20 01:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.396722644897721,0.0
2020-12-20 02:00:00,2.7,0.0,16.97449392372638,14.274493923726382,0.0,0.0,0.0,0.0,0.44287684191776966,0.0
2020-12-20 03:00:00,2.7,0.0,18.735505217637886,16.035505217637887,0.0,0.0,0.0,0.0,0.4947249754547988,0.0
2020-12-20 04:00:00,2.7,0.0,18.136000443141942,15.436000443141943,0.0,0.0,0.0,0.0,0.5446347102209578,0.0
2020-12-20 05:00:00,5.4,0.0,15.862107087313243,10.462107087313242,0.0,0.0,0.0,0.0,0.5784621898032706,0.0
2020-12-20 06:00:00,18.3,0.0,13.851578106630713,0.0,4.448421893369288,0.0,0.0,0.0,0.5631755166301803,0.0
2020-12-20 07:00:00,42.7,22.1491666944,12.876937003840098,0.0,7.673896301759903,0.0,0.0,0.0,0.5368047389609023,0.0
2020-12-20 08:00:00,51.5,41.656944384000006,13.358572406739754,3.5155167907397598,0.0,0.0,0.0,0.0,0.5481715765842942,0.0
2020-12-20 09:00:00,46.1,64.99847946240001,14.872231011246138,33.770710473646155,0.0,0.0,0.0,0.0,0.6573635404490834,0.0
2020-12-20 10:00:00,46.1,71.8794782208,8.343034688175418,34.122512908975416,0.0,0.0,0.0,0.0,0.7676929988547706,0.0
2020-12-20 11:00:00,46.1,81.24407424000002,10.277286895221824,45.42136113522184,0.0,0.0,0.0,0.0,0.9145553998586545,0.0
2020-12-20 12:00:00,46.1,77.33558016,13.851578106630713,26.4261649921687,0.0,0.0,18.660993274462015,0.0,1.0,0.0
2020-12-20 13:00:00,43.6,77.76864576,16.97449392372638,0.0,0.0,0.0,51.14313968372638,0.0,1.0,0.0
2020-12-20 14:00:00,43.8,54.4295079936,19.97268106353059,0.0,0.0,0.0,30.602189057130587,0.0,1.0,0.0
2020-12-20 15:00:00,39.8,32.528500992,19.97268106353059,0.0,0.0,0.0,12.701182055530595,0.0,1.0,0.0
2020-12-20 16:00:00,38.5,19.748318054400002,16.412226871876957,0.0,2.3394550737230446,0.0,0.0,0.0,0.9919606354854879,0.0
2020-12-20 17:00:00,43.900000000000006,3.1888668671999993,13.851578106630713,0.0,26.859555026169293,0.0,0.0,0.0,0.8996597591068992,0.0
2020-12-20 18:00:00,44.5,0.0,13.851578106630713,0.0,30.64842189336929,0.0,0.0,0.0,0.7943387216726405,0.0
2020-12-20 19:00:00,42.4,0.0,15.400143522900397,0.0,26.999856477099602,0.0,0.0,0.0,0.7015557097238446,0.0
2020-12-20 20:00:00,37.0,0.0,15.862107087313243,0.0,21.13789291268676,0.0,0.0,0.0,0.6289169024637526,0.0
2020-12-20 21:00:00,21.2,0.0,16.412226871876957,0.0,4.7877731281230425,0.0,0.0,0.0,0.6124640738447731,0.0
2020-12-20 22:00:00,8.1,0.0,15.400143522900397,7.300143522900397,0.0,0.0,0.0,0.0,0.6360678712354844,0.0
2020-12-20 23:00:00,5.4,0.0,13.851578106630713,8.451578106630713,0.0,0.0,0.0,0.0,0.6633946404469236,0.0
2020-12-21 00:00:00,2.7,0.0,12.406539244466853,9.706539244466853,0.0,0.0,0.0,0.0,0.6947791173373665,0.0
2020-12-21 01:00:00,2.7,0.0,11.498926042439978,8.798926042439977,0.0,0.0,0.0,0.0,0.7232289782079224,0.0
2020-12-21 02:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.747728872502473,0.0
2020-12-21 03:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.7696286678023153,0.0
2020-12-21 04:00:00,2.7,0.0,6.698735947719023,3.998735947719023,0.0,0.0,0.0,0.0,0.7825579140332735,0.0
2020-12-21 05:00:00,5.4,0.0,6.698735947719023,1.298735947719023,0.0,0.0,0.0,0.0,0.7867571602642316,0.0
2020-12-21 06:00:00,18.3,0.0,6.698735947719023,0.0,11.601264052280978,0.0,0.0,0.0,0.7468902734866337,0.0
2020-12-21 07:00:00,42.7,21.345882393600004,7.986107078348253,0.0,13.368010528051748,0.0,0.0,0.0,0.7009520929778649,0.0
2020-12-21 08:00:00,51.5,39.348602496000005,11.498926042439978,0.0,0.6524714615600189,0.0,0.0,0.0,0.6987099230068683,0.0
2020-12-21 09:00:00,46.1,56.925995212800004,11.498926042439978,22.32492125523998,0.0,0.0,0.0,0.0,0.7708938350654776,0.0
2020-12-21 10:00:00,46.1,72.9778943232,13.851578106630713,40.729472429830714,0.0,0.0,0.0,0.0,0.9025857959219302,0.0
2020-12-21 11:00:00,46.1,79.3287940608,13.358572406739754,30.128104354042197,0.0,0.0,16.459262113497562,0.0,1.0,0.0
2020-12-21 12:00:00,46.1,73.73356093439999,13.358572406739754,0.0,0.0,0.0,40.99213334113974,0.0,1.0,0.0
2020-12-21 13:00:00,43.6,64.1751593472,14.356086756977872,0.0,0.0,0.0,34.931246104177866,0.0,1.0,0.0
2020-12-21 14:00:00,43.8,46.250237952,16.412226871876957,0.0,0.0,0.0,18.862464823876962,0.0,1.0,0.0
2020-12-21 15:00:00,39.8,38.6852792832,18.735505217637886,0.0,0.0,0.0,17.620784500837892,0.0,1.0,0.0
2020-12-21 16:00:00,38.5,15.938912332800001,19.97268106353059,0.0,2.588406603669412,0.0,0.0,0.0,0.9911051319461532,0.0
2020-12-21 17:00:00,43.900000000000006,2.6483238144000003,19.97268106353059,0.0,21.278995122069414,0.0,0.0,0.0,0.917981437368595,0.0
2020-12-21 18:00:00,44.5,0.0,16.412226871876957,0.0,28.087773128123043,0.0,0.0,0.0,0.8214598802272788,0.0
2020-12-21 19:00:00,42.4,0.0,13.358572406739754,0.0,29.041427593260245,0.0,0.0,0.0,0.7216611599755254,0.0
2020-12-21 20:00:00,37.0,0.0,11.498926042439978,0.0,25.501073957560024,0.0,0.0,0.0,0.6340286034203363,0.0
2020-12-21 21:00:00,21.2,0.0,10.277286895221824,0.0,10.922713104778175,0.0,0.0,0.0,0.5964935068403425,0.0
2020-12-21 22:00:00,8.1,0.0,7.638844220963698,0.0,0.4611557790363019,0.0,0.0,0.0,0.5949087790773312,0.0
2020-12-21 23:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.5981017242301696,0.0
2020-12-22 00:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.6071790469480634,0.0
2020-12-22 01:00:00,2.7,0.0,4.245476672512223,1.5454766725122226,0.0,0.0,0.0,0.0,0.6121760881891862,0.0
2020-12-22 02:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.6136080246217451,0.0
2020-12-22 03:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.615039961054304,0.0
2020-12-22 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.6192741048942786,0.0
2020-12-22 05:00:00,5.4,0.0,4.964026587240615,0.0,0.4359734127593855,0.0,0.0,0.0,0.6177759144724251,0.0
2020-12-22 06:00:00,18.3,0.0,5.231478081386921,0.0,13.06852191861308,0.0,0.0,0.0,0.5728669044428268,0.0
2020-12-22 07:00:00,42.7,17.438312448,4.704932261382919,0.0,20.556755290617083,0.0,0.0,0.0,0.5022251336846926,0.0
2020-12-22 08:00:00,51.5,40.536424857600004,4.704932261382919,0.0,6.2586428810170744,0.0,0.0,0.0,0.4807177698324002,0.0
2020-12-22 09:00:00,46.1,55.16089943040001,5.231478081386921,14.292377511786931,0.0,0.0,0.0,0.0,0.5269297904538446,0.0
2020-12-22 10:00:00,46.1,62.193049344,3.3482284888379024,19.441277832837905,0.0,0.0,0.0,0.0,0.5897899221133538,0.0
2020-12-22 11:00:00,46.1,66.24836467200001,5.791983188404947,25.940347860404948,0.0,0.0,0.0,0.0,0.6736637135286632,0.0
2020-12-22 12:00:00,46.1,72.00933696000001,7.019116174359855,32.92845313435986,0.0,0.0,0.0,0.0,0.7801323786630934,0.0
2020-12-22 13:00:00,43.6,74.86317596159999,7.986107078348253,39.249283039948246,0.0,0.0,0.0,0.0,0.9070383938255927,0.0
2020-12-22 14:00:00,43.8,59.9880167424,9.473132566961555,25.661149309361562,0.0,0.0,0.0,0.0,0.990009443259195,0.0
2020-12-22 15:00:00,39.8,38.02763519999999,11.498926042439978,3.0898629095273065,0.0,0.0,6.636698332912664,0.0,1.0,0.0
2020-12-22 16:00:00,38.5,16.350255129600004,9.473132566961555,0.0,12.67661230343844,0.0,0.0,0.0,0.9564377584074281,0.0
2020-12-22 17:00:00,43.900000000000006,3.2675563008,6.387508810156196,0.0,34.24493488904381,0.0,0.0,0.0,0.8387575697852844,0.0
2020-12-22 18:00:00,44.5,0.0,4.964026587240615,0.0,39.53597341275938,0.0,0.0,0.0,0.7028951181950459,0.0
2020-12-22 19:00:00,42.4,0.0,4.964026587240615,0.0,37.43597341275938,0.0,0.0,0.0,0.5742491614501684,0.0
2020-12-22 20:00:00,37.0,0.0,4.964026587240615,0.0,32.03597341275938,0.0,0.0,0.0,0.46415990573621857,0.0
2020-12-22 21:00:00,21.2,0.0,4.245476672512223,0.0,16.954523327487777,0.0,0.0,0.0,0.40589693897509216,0.0
2020-12-22 22:00:00,8.1,0.0,2.5959737007135324,0.0,5.504026299286467,0.0,0.0,0.0,0.38698275925245823,0.0
2020-12-22 23:00:00,5.4,0.0,2.2470210908594357,0.0,3.1529789091405647,0.0,0.0,0.0,0.3761477801832467,0.0
2020-12-23 00:00:00,2.7,0.0,2.2470210908594357,0.0,0.4529789091405645,0.0,0.0,0.0,0.374591151629499,0.0
2020-12-23 01:00:00,2.7,0.0,1.6281015342508398,0.0,1.0718984657491604,0.0,0.0,0.0,0.3709076517471995,0.0
2020-12-23 02:00:00,2.7,0.0,1.489053179699198,0.0,1.2109468203008023,0.0,0.0,0.0,0.3667463224678153,0.0
2020-12-23 03:00:00,2.7,0.0,1.0078129010657384,0.0,1.6921870989342618,0.0,0.0,0.0,0.36093124652646047,0.0
2020-12-23 04:00:00,2.7,0.0,0.6904313646552366,0.0,2.0095686353447637,0.0,0.0,0.0,0.35402551238438223,0.0
2020-12-23 05:00:00,5.4,0.0,0.2616470874611178,0.0,5.138352912538883,0.0,0.0,0.0,0.3363679422382005,0.0
2020-12-23 06:00:00,18.3,0.0,0.2616470874611178,0.0,18.038352912538883,0.0,0.0,0.0,0.27438047518480224,0.0
2020-12-23 07:00:00,42.7,21.369401856,0.5045531785785743,0.0,20.826044965421428,0.0,0.0,0.0,0.20281331035517536,0.0
2020-12-23 08:00:00,51.5,39.618843264,0.41892897660464934,7.356445553960672,0.8186733133560259,18.0,0.0,0.0,0.22378584062447285,9.276000000000002
2020-12-23 09:00:00,46.1,59.07643061760001,0.007480921619109749,12.983911539219122,0.0,0.0,0.0,0.0,0.26576715460128136,0.0
2020-12-23 10:00:00,46.1,75.8775476736,0.0,29.777547673600004,0.0,0.0,0.0,0.0,0.3620478920792547,0.0
2020-12-23 11:00:00,46.1,77.84978872319999,0.0674651038776429,31.81725382707763,0.0,0.0,0.0,0.0,0.46492367945347235,0.0
2020-12-23 12:00:00,46.1,74.957119488,0.8967002833363051,29.753819771336303,0.0,0.0,0.0,0.0,0.5611276967141264,0.0
2020-12-23 13:00:00,43.6,65.96542817279999,2.5959737007135324,24.961401873513516,0.0,0.0,0.0,0.0,0.6418362294384868,0.0
2020-12-23 14:00:00,43.8,60.6961437696,4.704932261382919,21.601076030982924,0.0,0.0,0.0,0.0,0.7116797086053316,0.0
2020-12-23 15:00:00,39.8,39.7581827328,5.791983188404947,5.750165921204953,0.0,0.0,0.0,0.0,0.7302719117505609,0.0
2020-12-23 16:00:00,38.5,18.241203455999997,5.5074193972867285,0.0,14.751377146713274,0.0,0.0,0.0,0.679579894064261,0.0
2020-12-23 17:00:00,43.900000000000006,3.1106121983999997,5.231478081386921,0.0,35.55790972021308,0.0,0.0,0.0,0.5573877644415356,0.0
2020-12-23 18:00:00,44.5,0.0,3.14286693790483,0.0,41.35713306209517,0.0,0.0,0.0,0.4152670322693872,0.0
2020-12-23 19:00:00,42.4,0.0,2.9448202780361625,0.0,39.45517972196384,0.0,0.0,0.0,0.2796822222282744,0.0
2020-12-23 20:00:00,37.0,0.0,3.7814268777568594,7.9689535461846965,23.18752666842784,18.0,0.0,0.0,0.22576628313266386,9.276000000000002
2020-12-23 21:00:00,21.2,0.0,4.964026587240615,9.262014978845796,7.4979883916051815,18.0,0.0,0.0,0.22994718176493475,9.276000000000002
2020-12-23 22:00:00,8.1,0.0,6.387508810156196,0.0,1.7124911898438038,0.0,0.0,0.0,0.22406233231529968,0.0
2020-12-23 23:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.22725527746813803,0.0
2020-12-24 00:00:00,2.7,0.0,5.5074193972867285,2.8074193972867283,0.0,0.0,0.0,0.0,0.23633260018603178,0.0
2020-12-24 01:00:00,2.7,0.0,4.964026587240615,2.2640265872406147,0.0,0.0,0.0,0.0,0.24365295281810975,0.0
2020-12-24 02:00:00,2.7,0.0,4.704932261382919,2.004932261382919,0.0,0.0,0.0,0.0,0.2501355671299145,0.0
2020-12-24 03:00:00,2.7,0.0,4.4894024807408055,1.7894024807408053,0.0,0.0,0.0,0.0,0.2559213018176431,0.0
2020-12-24 04:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.258705323340214,0.0
2020-12-24 05:00:00,5.4,0.0,2.753955855767005,0.0,2.646044144232995,0.0,0.0,0.0,0.2496123881366642,0.0
2020-12-24 06:00:00,18.3,0.0,2.4180957819365845,16.555300729705863,14.437204947769278,18.0,0.0,0.0,0.25352880569271563,9.276000000000002
2020-12-24 07:00:00,42.7,23.576303232,2.5959737007135324,17.049159389293777,15.576882456580245,18.0,0.0,0.0,0.2551256153587166,9.276000000000002
2020-12-24 08:00:00,51.5,44.622031104,2.9448202780361625,0.0,3.9331486179638375,0.0,0.0,0.0,0.24160964072653845,0.0
2020-12-24 09:00:00,46.1,61.40564582399999,3.7814268777568594,19.087072701756846,0.0,0.0,0.0,0.0,0.3033245091288856,0.0
2020-12-24 10:00:00,46.1,75.49569930239998,2.4180957819365845,31.81379508433657,0.0,0.0,0.0,0.0,0.40618911323490714,0.0
2020-12-24 11:00:00,46.1,78.0501802752,2.2470210908594357,34.19720136605944,0.0,0.0,0.0,0.0,0.5167600643184993,0.0
2020-12-24 12:00:00,46.1,79.701467904,2.753955855767005,36.355423759767,0.0,0.0,0.0,0.0,0.6343092678084126,0.0
2020-12-24 13:00:00,43.6,73.2638490624,4.4894024807408055,34.153251543140804,0.0,0.0,0.0,0.0,0.7447381144645678,0.0
2020-12-24 14:00:00,43.8,63.71423585280001,6.387508810156196,26.30174466295621,0.0,0.0,0.0,0.0,0.8297804222081262,0.0
2020-12-24 15:00:00,39.8,42.9842585088,8.343034688175418,11.527293196975421,0.0,0.0,0.0,0.0,0.8670520035450134,0.0
2020-12-24 16:00:00,38.5,20.856774067199996,9.086414779017169,0.0,8.556811153782835,0.0,0.0,0.0,0.8376471542192993,0.0
2020-12-24 17:00:00,43.900000000000006,3.7438027776,7.638844220963698,0.0,32.517353001436305,0.0,0.0,0.0,0.7259036731147072,0.0
2020-12-24 18:00:00,44.5,0.0,6.387508810156196,0.0,38.1124911898438,0.0,0.0,0.0,0.5949329130121511,0.0
2020-12-24 19:00:00,42.4,0.0,5.791983188404947,0.0,36.60801681159505,0.0,0.0,0.0,0.46913216795512347,0.0
2020-12-24 20:00:00,37.0,0.0,5.5074193972867285,0.0,31.49258060271327,0.0,0.0,0.0,0.3609102414853184,0.0
2020-12-24 21:00:00,21.2,0.0,5.5074193972867285,0.0,15.69258060271327,0.0,0.0,0.0,0.30698384766156145,0.0
2020-12-24 22:00:00,8.1,0.0,4.964026587240615,0.0,3.135973412759385,0.0,0.0,0.0,0.296207306724244,0.0
2020-12-24 23:00:00,5.4,0.0,6.387508810156196,0.9875088101561955,0.0,0.0,0.0,0.0,0.29940025187708236,0.0
2020-12-25 00:00:00,2.7,0.0,7.986107078348253,5.286107078348253,0.0,0.0,0.0,0.0,0.31649199809707507,0.0
2020-12-25 01:00:00,2.7,0.0,8.709759703910093,6.009759703910093,0.0,0.0,0.0,0.0,0.33592355447305106,0.0
2020-12-25 02:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.3565729622585399,0.0
2020-12-25 03:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.3784727575583823,0.0
2020-12-25 04:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.4016559053902886,0.0
2020-12-25 05:00:00,5.4,0.0,9.086414779017169,3.686414779017168,0.0,0.0,0.0,0.0,0.41357531317577745,0.0
2020-12-25 06:00:00,18.3,0.0,8.709759703910093,0.0,9.590240296089908,0.0,0.0,0.0,0.3806191609555372,0.0
2020-12-25 07:00:00,42.7,21.6210290688,7.986107078348253,0.0,13.09286385285175,0.0,0.0,0.0,0.3356265016673869,0.0
2020-12-25 08:00:00,51.5,36.103511808,7.986107078348253,0.0,7.410381113651745,0.0,0.0,0.0,0.31016127447270736,0.0
2020-12-25 09:00:00,46.1,55.20343910400001,7.986107078348253,17.089546182348265,0.0,0.0,0.0,0.0,0.3654174737956334,0.0
2020-12-25 10:00:00,46.1,75.5723678976,5.791983188404947,35.26435108600494,0.0,0.0,0.0,0.0,0.4794388756403827,0.0
2020-12-25 11:00:00,46.1,78.3675150336,7.019116174359855,39.28663120795985,0.0,0.0,0.0,0.0,0.6064656498794528,0.0
2020-12-25 12:00:00,46.1,79.61303347200001,7.348782143543579,40.861815615543584,0.0,0.0,0.0,0.0,0.7385855203697105,0.0
2020-12-25 13:00:00,43.6,65.6957924352,8.709759703910093,30.805552139110098,0.0,0.0,0.0,0.0,0.8381901389528331,0.0
2020-12-25 14:00:00,43.8,56.284268083200004,14.872231011246138,27.35649909444615,0.0,0.0,0.0,0.0,0.926642819358209,0.0
2020-12-25 15:00:00,39.8,33.885992447999996,19.97268106353059,14.058673511530586,0.0,0.0,0.0,0.0,0.9720991970454913,0.0
2020-12-25 16:00:00,38.5,20.5125792768,13.851578106630713,0.0,4.135842616569285,0.0,0.0,0.0,0.957886679462779,0.0
2020-12-25 17:00:00,43.900000000000006,3.354454425599999,15.400143522900397,0.0,25.14540205149961,0.0,0.0,0.0,0.8714763631346016,0.0
2020-12-25 18:00:00,44.5,0.0,14.872231011246138,0.0,29.627768988753864,0.0,0.0,0.0,0.7696627239979904,0.0
2020-12-25 19:00:00,42.4,0.0,12.876937003840098,0.0,29.5230629961599,0.0,0.0,0.0,0.6682088992689186,0.0
2020-12-25 20:00:00,37.0,0.0,9.870045721208141,0.0,27.129954278791857,0.0,0.0,0.0,0.5749788158366441,0.0
2020-12-25 21:00:00,21.2,0.0,8.709759703910093,0.0,12.490240296089906,0.0,0.0,0.0,0.5320570278775723,0.0
2020-12-25 22:00:00,8.1,0.0,15.400143522900397,7.300143522900397,0.0,0.0,0.0,0.0,0.5556608252682835,0.0
2020-12-25 23:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.5783153021587264,0.0
2020-12-26 00:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.602815196453277,0.0
2020-12-26 01:00:00,2.7,0.0,9.086414779017169,6.386414779017168,0.0,0.0,0.0,0.0,0.6234646042387658,0.0
2020-12-26 02:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6493150678394108,0.0
2020-12-26 03:00:00,2.7,0.0,10.694988742467519,7.994988742467519,0.0,0.0,0.0,0.0,0.6751655314400559,0.0
2020-12-26 04:00:00,2.7,0.0,9.473132566961555,6.7731325669615545,0.0,0.0,0.0,0.0,0.6970653267398982,0.0
2020-12-26 05:00:00,5.4,0.0,7.019116174359855,1.6191161743598546,0.0,0.0,0.0,0.0,0.7023004690369951,0.0
2020-12-26 06:00:00,18.3,0.0,7.348782143543579,0.0,10.951217856456422,0.0,0.0,0.0,0.6646674179838802,0.0
2020-12-26 07:00:00,42.7,18.884248473599996,3.561037584300278,0.0,20.254713942099727,0.0,0.0,0.0,0.5950635900041561,0.0
2020-12-26 08:00:00,51.5,41.3471630592,5.791983188404947,0.0,4.360853752395052,0.0,0.0,0.0,0.5800778382777126,0.0
2020-12-26 09:00:00,46.1,62.972923392,6.387508810156196,23.26043220215619,0.0,0.0,0.0,0.0,0.6552865690646843,0.0
2020-12-26 10:00:00,46.1,78.89401175040001,8.343034688175418,41.13704643857543,0.0,0.0,0.0,0.0,0.7882963525494115,0.0
2020-12-26 11:00:00,46.1,84.02654638079999,8.343034688175418,46.269581068975405,0.0,0.0,0.0,0.0,0.9379013313390987,0.0
2020-12-26 12:00:00,46.1,82.73356139520001,9.473132566961555,19.205773812649888,0.0,0.0,26.900920149511677,0.0,1.0,0.0
2020-12-26 13:00:00,43.6,71.1999154944,11.947246475155112,0.0,0.0,0.0,39.54716196955511,0.0,1.0,0.0
2020-12-26 14:00:00,43.8,58.284548352,15.400143522900397,0.0,0.0,0.0,29.884691874900398,0.0,1.0,0.0
2020-12-26 15:00:00,39.8,39.904144128000006,12.876937003840098,0.0,0.0,0.0,12.981081131840106,0.0,1.0,0.0
2020-12-26 16:00:00,38.5,21.605211647999997,18.735505217637886,0.0,0.0,0.0,1.8407168656378872,0.0,1.0,0.0
2020-12-26 17:00:00,43.900000000000006,3.5108623871999995,13.851578106630713,0.0,26.537559506169295,0.0,0.0,0.0,0.9088056374358443,0.0
2020-12-26 18:00:00,44.5,0.0,7.986107078348253,0.0,36.513892921651745,0.0,0.0,0.0,0.7833283421724362,0.0
2020-12-26 19:00:00,42.4,0.0,6.698735947719023,0.0,35.701264052280976,0.0,0.0,0.0,0.6606435859790307,0.0
2020-12-26 20:00:00,37.0,0.0,6.698735947719023,0.0,30.301264052280978,0.0,0.0,0.0,0.5565155308165531,0.0
2020-12-26 21:00:00,21.2,0.0,6.698735947719023,0.0,14.501264052280977,0.0,0.0,0.0,0.5066830083001237,0.0
2020-12-26 22:00:00,8.1,0.0,8.709759703910093,0.6097597039100933,0.0,0.0,0.0,0.0,0.5086545646760997,0.0
2020-12-26 23:00:00,5.4,0.0,12.406539244466853,7.006539244466852,0.0,0.0,0.0,0.0,0.5313090415665426,0.0
2020-12-27 00:00:00,2.7,0.0,13.851578106630713,11.151578106630712,0.0,0.0,0.0,0.0,0.5673658107779819,0.0
2020-12-27 01:00:00,2.7,0.0,14.356086756977872,11.65608675697787,0.0,0.0,0.0,0.0,0.6050538246255437,0.0
2020-12-27 02:00:00,2.7,0.0,7.638844220963698,4.938844220963698,0.0,0.0,0.0,0.0,0.6210227542733263,0.0
2020-12-27 03:00:00,2.7,0.0,9.870045721208141,7.170045721208141,0.0,0.0,0.0,0.0,0.6442059021052327,0.0
2020-12-27 04:00:00,2.7,0.0,10.277286895221824,7.577286895221824,0.0,0.0,0.0,0.0,0.6687057963997832,0.0
2020-12-27 05:00:00,5.4,0.0,13.358572406739754,7.958572406739753,0.0,0.0,0.0,0.0,0.6944385138482417,0.0
2020-12-27 06:00:00,18.3,0.0,16.412226871876957,0.0,1.8877731281230439,0.0,0.0,0.0,0.6879513209680939,0.0
2020-12-27 07:00:00,42.7,19.9552131072,15.862107087313243,0.0,6.8826798054867595,0.0,0.0,0.0,0.6642995003306823,0.0
2020-12-27 08:00:00,51.5,39.01630901760001,11.947246475155112,0.0,0.5364445072448802,0.0,0.0,0.0,0.6624560484157515,0.0
2020-12-27 09:00:00,46.1,62.8653489408,9.870045721208141,26.63539466200813,0.0,0.0,0.0,0.0,0.7485771578229111,0.0
2020-12-27 10:00:00,46.1,73.46649922559999,1.489053179699198,28.855552405299186,0.0,0.0,0.0,0.0,0.8418767772667118,0.0
2020-12-27 11:00:00,46.1,78.36397793280001,1.7732898491777864,34.037267781977796,0.0,0.0,0.0,0.0,0.9519306097617733,0.0
2020-12-27 12:00:00,46.1,75.6656119296,4.964026587240615,14.866821723162882,0.0,0.0,19.66281679367773,0.0,1.0,0.0
2020-12-27 13:00:00,43.6,68.21995645439999,4.245476672512223,0.0,0.0,0.0,28.865433126912215,0.0,1.0,0.0
2020-12-27 14:00:00,43.8,55.0543868928,3.561037584300278,0.0,0.0,0.0,14.81542447710028,0.0,1.0,0.0
2020-12-27 15:00:00,39.8,35.9078151168,3.7814268777568594,0.0,0.11075800544313807,0.0,0.0,0.0,0.9996193882974462,0.0
2020-12-27 16:00:00,38.5,19.065081599999996,4.4894024807408055,0.0,14.9455159192592,0.0,0.0,0.0,0.9482602270628785,0.0
2020-12-27 17:00:00,43.900000000000006,3.8174515199999988,4.704932261382919,0.0,35.37761621861709,0.0,0.0,0.0,0.8266876627377339,0.0
2020-12-27 18:00:00,44.5,0.0,4.4894024807408055,0.0,40.01059751925919,0.0,0.0,0.0,0.6891942004722383,0.0
2020-12-27 19:00:00,42.4,0.0,4.00952902267254,0.0,38.39047097732746,0.0,0.0,0.0,0.5572681833680203,0.0
2020-12-27 20:00:00,37.0,0.0,4.00952902267254,0.0,32.99047097732746,0.0,0.0,0.0,0.44389886729473005,0.0
2020-12-27 21:00:00,21.2,0.0,3.7814268777568594,0.0,17.41857312224314,0.0,0.0,0.0,0.3840412276993928,0.0
2020-12-27 22:00:00,8.1,0.0,0.0674651038776429,0.0,8.032534896122357,0.0,0.0,0.0,0.3564380149979414,0.0
2020-12-27 23:00:00,5.4,0.0,0.007480921619109749,0.0,5.39251907838089,0.0,0.0,0.0,0.33790702160144354,0.0
2020-12-28 00:00:00,2.7,0.0,0.19973233964030285,0.0,2.500267660359697,0.0,0.0,0.0,0.32931503651429683,0.0
2020-12-28 01:00:00,2.7,0.0,0.8967002833363051,0.0,1.803299716663695,0.0,0.0,0.0,0.32311813027146624,0.0
2020-12-28 02:00:00,2.7,0.0,1.9247507779449344,0.0,0.7752492220550657,0.0,0.0,0.0,0.3204540435977375,0.0
2020-12-28 03:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.32188598003029645,0.0
2020-12-28 04:00:00,2.7,0.0,3.7814268777568594,1.0814268777568592,0.0,0.0,0.0,0.0,0.3253825936017103,0.0
2020-12-28 05:00:00,5.4,0.0,4.00952902267254,0.0,1.3904709773274604,0.0,0.0,0.0,0.32060434282051625,0.0
2020-12-28 06:00:00,18.3,0.0,2.9448202780361625,0.0,15.355179721963838,0.0,0.0,0.0,0.26783740219521096,0.0
2020-12-28 07:00:00,42.7,21.496724121600003,2.5959737007135324,0.0,18.607302177686467,0.0,0.0,0.0,0.2038947830279035,0.0
2020-12-28 08:00:00,51.5,40.484036736,2.2470210908594357,10.364439687979353,1.133381861119918,18.0,0.0,0.0,0.2335116883244666,9.276000000000002
2020-12-28 09:00:00,46.1,56.87550443519999,2.2470210908594357,13.022525526059425,0.0,0.0,0.0,0.0,0.27561785419205875,0.0
2020-12-28 10:00:00,46.1,68.7114634752,0.5045531785785743,23.11601665377858,0.0,0.0,0.0,0.0,0.3503596413726095,0.0
2020-12-28 11:00:00,46.1,51.67675146239999,1.6281015342508398,7.204852996650828,0.0,0.0,0.0,0.0,0.3736553327284472,0.0
2020-12-28 12:00:00,46.1,64.1672437248,4.4894024807408055,22.556646205540808,0.0,0.0,0.0,0.0,0.44658848879302915,0.0
2020-12-28 13:00:00,43.6,46.06777635840001,8.709759703910093,11.177536062310104,0.0,0.0,0.0,0.0,0.4827291887278318,0.0
2020-12-28 14:00:00,43.8,47.234738304000004,9.086414779017169,12.521153083017175,0.0,0.0,0.0,0.0,0.5232142503629207,0.0
2020-12-28 15:00:00,39.8,35.3909085696,8.343034688175418,3.933943257775425,0.0,0.0,0.0,0.0,0.5359340002297279,0.0
2020-12-28 16:00:00,38.5,17.8499344896,5.791983188404947,0.0,14.858082321995056,0.0,0.0,0.0,0.48487529809228785,0.0
2020-12-28 17:00:00,43.900000000000006,3.8625030144,5.5074193972867285,0.0,34.530077588313276,0.0,0.0,0.0,0.3662152376513488,0.0
2020-12-28 18:00:00,44.5,0.0,4.964026587240615,0.0,39.53597341275938,0.0,0.0,0.0,0.23035278606111034,0.0
2020-12-28 19:00:00,42.4,0.0,4.4894024807408055,0.0,8.832660743783107,29.077936775476083,0.0,0.0,0.2,11.990094509991641
2020-12-28 20:00:00,37.0,0.0,4.245476672512223,0.0,0.0,32.754523327487775,0.0,0.0,0.2,12.890858215234504
2020-12-28 21:00:00,21.2,0.0,4.704932261382919,1.504932261382919,0.0,18.0,0.0,0.0,0.2048659476451381,9.276000000000002
2020-12-28 22:00:00,8.1,0.0,5.231478081386921,16.547468846122108,1.4159907647351846,18.0,0.0,0.0,0.25350348260246147,9.276000000000002
2020-12-28 23:00:00,5.4,0.0,3.14286693790483,0.0,2.2571330620951704,0.0,0.0,0.0,0.245747011598698,0.0
2020-12-29 00:00:00,2.7,0.0,2.753955855767005,0.05395585576700501,0.0,0.0,0.0,0.0,0.24592146886567798,0.0
2020-12-29 01:00:00,2.7,0.0,2.9448202780361625,0.24482027803616235,0.0,0.0,0.0,0.0,0.24671305443132824,0.0
2020-12-29 02:00:00,2.7,0.0,3.14286693790483,0.4428669379048298,0.0,0.0,0.0,0.0,0.2481449908638872,0.0
2020-12-29 03:00:00,2.7,0.0,3.561037584300278,0.861037584300278,0.0,0.0,0.0,0.0,0.2509290123864581,0.0
2020-12-29 04:00:00,2.7,0.0,4.00952902267254,1.3095290226725398,0.0,0.0,0.0,0.0,0.25516315622643265,0.0
2020-12-29 05:00:00,5.4,0.0,5.231478081386921,0.0,0.16852191861307908,0.0,0.0,0.0,0.2545840431040509,0.0
2020-12-29 06:00:00,18.3,0.0,3.14286693790483,0.0,15.15713306209517,0.0,0.0,0.0,0.20249767519307094,0.0
2020-12-29 07:00:00,42.7,15.925482316799998,0.0,0.0,0.7268234811836392,26.047694202016363,0.0,0.0,0.2,11.247685079494008
2020-12-29 08:00:00,51.5,31.7755164672,0.0,0.0,0.0,19.7244835328,0.0,0.0,0.2,9.698498465536002
2020-12-29 09:00:00,46.1,35.9858474496,0.0,7.8858474496,0.0,18.0,0.0,0.0,0.22549757342037335,9.276000000000002
2020-12-29 10:00:00,46.1,56.258205696,2.082616974017188,12.240822670017181,0.0,0.0,0.0,0.0,0.26507623338676223,0.0
2020-12-29 11:00:00,46.1,50.0493166848,1.9247507779449344,5.874067462744932,0.0,0.0,0.0,0.0,0.2840690515163042,0.0
2020-12-29 12:00:00,46.1,52.40472906240001,1.6281015342508398,7.932830596650845,0.0,0.0,0.0,0.0,0.3097185371121419,0.0
2020-12-29 13:00:00,43.6,66.66682060800001,2.4180957819365845,25.484916389936593,0.0,0.0,0.0,0.0,0.3921197667729369,0.0
2020-12-29 14:00:00,43.8,51.078822912,4.245476672512223,11.524299584512228,0.0,0.0,0.0,0.0,0.42938166876285977,0.0
2020-12-29 15:00:00,39.8,35.8394222592,5.5074193972867285,1.546841656486734,0.0,0.0,0.0,0.0,0.4343831234521669,0.0
2020-12-29 16:00:00,38.5,15.979711104000003,3.7814268777568594,0.0,18.738862018243136,0.0,0.0,0.0,0.36998840861284343,0.0
2020-12-29 17:00:00,43.900000000000006,3.6981402624,1.7732898491777864,0.0,38.42856988842222,0.0,0.0,0.0,0.2379314674155162,0.0
2020-12-29 18:00:00,44.5,0.0,1.489053179699198,0.0,11.038057017915214,31.972889802385588,0.0,0.0,0.2,12.69935800158447
2020-12-29 19:00:00,42.4,0.0,1.2288457378622342,0.0,0.0,41.17115426213776,0.0,0.0,0.2,14.95293279422375
2020-12-29 20:00:00,37.0,0.0,1.3560121320579612,0.0,0.0,35.64398786794204,0.0,0.0,0.2,13.598777027645799
2020-12-29 21:00:00,21.2,0.0,2.082616974017188,0.0,0.0,19.11738302598281,0.0,0.0,0.2,9.549758841365788
2020-12-29 22:00:00,8.1,0.0,1.9247507779449344,11.824750777944935,0.0,18.0,0.0,0.0,0.23823336084868862,9.276000000000002
2020-12-29 23:00:00,5.4,0.0,1.3560121320579612,0.0,4.04398786794204,0.0,0.0,0.0,0.22433649532311462,0.0
2020-12-30 00:00:00,2.7,0.0,0.5045531785785743,0.0,2.195446821421426,0.0,0.0,0.0,0.216792004527852,0.0
2020-12-30 01:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.20751365401238808,0.0
2020-12-30 02:00:00,2.7,0.0,0.0,17.48647331760493,2.1864733176049285,18.0,0.0,0.0,0.256539597060256,9.276000000000002
2020-12-30 03:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.24726124654479206,0.0
2020-12-30 04:00:00,2.7,0.0,0.0,0.0,2.7,0.0,0.0,0.0,0.23798289602932815,0.0
2020-12-30 05:00:00,5.4,0.0,0.5045531785785743,0.0,4.895446821421426,0.0,0.0,0.0,0.2211600547186016,0.0
2020-12-30 06:00:00,18.3,0.0,1.0078129010657384,6.865388824178796,6.157575923113059,18.0,0.0,0.0,0.22219809053151146,9.276000000000002
2020-12-30 07:00:00,42.7,22.240431360000002,1.2288457378622342,5.228921442532064,6.459644344669831,18.0,0.0,0.0,0.21690684599752036,9.276000000000002
2020-12-30 08:00:00,51.5,44.678577945600004,1.0078129010657384,17.106283031944166,4.919892185278421,18.0,0.0,0.0,0.2553103151366195,9.276000000000002
2020-12-30 09:00:00,46.1,64.4988883968,0.5045531785785743,18.903441575378572,0.0,0.0,0.0,0.0,0.3164314428970102,0.0
2020-12-30 10:00:00,46.1,79.99838115840001,1.6281015342508398,35.52648269265085,0.0,0.0,0.0,0.0,0.43130040360324795,0.0
2020-12-30 11:00:00,46.1,87.449531904,1.489053179699198,42.83858508369919,0.0,0.0,0.0,0.0,0.5698118287072087,0.0
2020-12-30 12:00:00,46.1,87.91231242240002,1.6281015342508398,43.440413956650865,0.0,0.0,0.0,0.0,0.7102691671670465,0.0
2020-12-30 13:00:00,43.6,79.7083725312,2.4180957819365845,38.52646831313658,0.0,0.0,0.0,0.0,0.8348380813795214,0.0
2020-12-30 14:00:00,43.8,65.8384759296,5.231478081386921,27.269954010986922,0.0,0.0,0.0,0.0,0.9230109326817124,0.0
2020-12-30 15:00:00,39.8,46.385034854400004,8.343034688175418,14.928069542575429,0.0,0.0,0.0,0.0,0.9712783575360396,0.0
2020-12-30 16:00:00,38.5,23.643717350400003,6.926637243170845,0.0,7.929645406429152,0.0,0.0,0.0,0.9440287169641182,0.0
2020-12-30 17:00:00,43.900000000000006,4.583087308800001,6.834913237822898,0.0,32.48199945337711,0.0,0.0,0.0,0.8324067257153995,0.0
2020-12-30 18:00:00,44.5,0.0,6.743941064357634,0.0,37.756058935642365,0.0,0.0,0.0,0.7026608187200649,0.0
2020-12-30 19:00:00,42.4,0.0,6.608885720905863,0.0,35.79111427909414,0.0,0.0,0.0,0.5796672988606348,0.0
2020-12-30 20:00:00,37.0,0.0,6.519779591079485,0.0,30.480220408920516,0.0,0.0,0.0,0.47492427340042687,0.0
2020-12-30 21:00:00,21.2,0.0,6.387508810156196,0.0,14.812491189843804,0.0,0.0,0.0,0.4240222418202076,0.0
2020-12-30 22:00:00,8.1,0.0,6.3002493867289155,0.0,1.799750613271084,0.0,0.0,0.0,0.41783753180896677,0.0
2020-12-30 23:00:00,5.4,0.0,6.170734162474439,0.7707341624744384,0.0,0.0,0.0,0.0,0.4203295722676341,0.0
